数据时间,入炉垃圾量,推料器A位置,推料器B位置,一次风机频率反馈,一次风机电流反馈,A辅助燃烧器运行信号,B辅助燃烧器运行信号,上部烟气温度左,上部烟气温度中,上部烟气温度右,中部烟气温度左,中部烟气温度中,中部烟气温度右,下部烟气温度左,下部烟气温度中,下部烟气温度右,引风机变频器频率反馈,引风机入口调节风门位置反馈,消石灰累计,1#消石灰输送风机运行信号,备用消石灰输送风机运行信号,雾化器浆液流量,省煤器出口温度,反应塔温度,雾化器电流,减湿液PH值,湿法烧碱供应流量,湿法洗涤塔温度,SNCR分配柜氨水流量,SNCR-A氨水供应泵运行信号,SNCR-B氨水供应泵运行信号,NH3浓度,1#SCR氨水流量,SCR系统温度,SCR-A氨水供应泵运行信号,SCR-B氨水供应泵运行信号,活性炭称重累计,1#活性炭输送风机运行信号,备用活性炭输送风机运行信号,除尘器差压,除尘器灰斗温度,烟气温度,烟气压力,烟气含水量,烟气氧量,烟气烟尘,SO2浓度,NOX浓度,CO浓度,HCL浓度,烟气流速
2025-06-01 00:00:00,639661.75,570.23,569.16,35.58,108,0,1,1077.5,936.17,1153.15,1073.83,1090.66,1160.23,1087.23,1111.42,1153.62,38.81,99.57,294.12,0,0,1.72,223.21,144.38,44.79,6.71,24.96,68.01,18.5,0,0,10.94,15.31,190.57,0,0,273026.59,0,0,1176.81,147.75,150.94,-0.34,20.18,9.02,0.75,8.46,59.71,0.84,0.55,13.23
2025-06-01 00:02:00,639661.75,329.01,328.66,35.66,107.05,0,1,1080.33,937.21,1158.04,1073.64,1092.5,1163.65,1090.56,1129.87,1157.43,41.77,99.53,294.12,0,0,1.72,223.3,144.3,44.75,6.73,22.49,68.07,17.91,0,0,10.64,15.91,190.4,0,0,273026.59,0,0,1305.62,147.58,151.5,-0.31,20.35,8.69,0.63,12.79,60.49,2.18,0.86,14.62
2025-06-01 00:04:00,639666.75,29.3,28.84,35.58,106.81,0,1,1083.02,938.75,1155.51,1074.85,1098.94,1169.03,1099.93,1157.4,1163.72,41,99.6,294.12,0,0,1.71,223.82,144.41,44.63,6.72,24.61,68.06,18.53,0,0,10.43,16.17,190.2,0,0,273026.59,0,0,1291.04,147.38,152.06,-0.27,20.5,8.52,0.62,18.17,57.83,4.1,1.05,14.55
2025-06-01 00:06:00,639666.75,426.66,426.2,35.65,109.33,0,1,1085.26,939.79,1150.99,1076.62,1102.97,1173.44,1106.88,1145.24,1167.03,40.63,99.52,294.12,0,0,1.72,224.29,144.73,44.74,6.71,24.54,67.96,17.64,0,0,10.26,15.8,190.06,0,0,273026.59,0,0,1240.97,147.33,152.44,-0.32,20.43,8.67,0.81,23.43,58.69,0.79,1.64,14.79
2025-06-01 00:08:00,639666.75,328.81,328.35,35.67,108.44,0,1,1084.57,939.51,1146.22,1078.65,1102.67,1174.56,1107.48,1136.19,1166.32,40.18,99.59,294.12,0,0,1.71,224.54,145.03,44.81,6.71,22.7,67.76,17.61,0,0,9.72,15.8,189.94,0,0,273026.59,0,0,1231.39,147.29,152.62,-0.32,20.18,8.99,0.56,21.33,61.78,0.19,1.6,13.98
2025-06-01 00:10:00,639672.25,72.81,71.28,35.87,111.49,0,1,1085.06,939.51,1151.6,1079.51,1104.13,1173.54,1104.63,1135.18,1166.12,39.44,99.56,294.12,0,0,1.72,224.47,145.15,45.05,6.72,24.37,67.68,17.59,0,0,9.75,15.57,189.86,0,0,273026.59,0,0,1198.06,147.33,152.62,-0.3,20.03,9.21,0.56,18.91,62.88,0.15,1.36,13.23
2025-06-01 00:12:00,639672.25,593.2,592.08,35.67,107.04,0,1,1088.12,941.11,1160.34,1079.93,1111.92,1173.47,1107.91,1142.79,1167.07,40.83,99.58,294.12,0,0,1.72,224.47,145.15,44.78,6.69,36.37,67.74,18.53,0,0,9.2,15.46,189.86,0,0,273026.59,0,0,1299.03,147.34,152.62,-0.34,20.16,8.87,0.94,22.01,61.78,3.46,1.69,14.07
2025-06-01 00:14:00,639672.25,90.37,88.51,35.62,115.83,0,1,1089.21,942.25,1156.15,1080.92,1114.18,1173.47,1111.62,1145.08,1168.45,40.81,99.58,294.12,0,0,1.7,224.8,145.2,44.63,6.65,75.42,67.81,17.65,0,0,9.39,16.07,189.96,0,0,273030,0,0,1259.79,147.34,152.62,-0.29,20.38,8.45,0.99,33.22,57.12,20.27,1.63,13.65
2025-06-01 00:16:00,639672.25,232.48,233.34,35.67,115.59,0,1,1090.75,942.63,1153.92,1082.56,1116.17,1176.29,1117.83,1157.03,1173.78,40.76,99.58,294.12,0,0,1.72,225.15,145.4,44.78,6.65,79.18,67.81,17.62,0,0,9.02,15.28,190.05,0,0,273030,0,0,1261.74,147.34,152.62,-0.3,20.37,8.67,0.28,30.56,59.23,3.27,1.86,13.73
2025-06-01 00:18:00,639672.25,534.57,533.25,35.58,104.35,0,1,1093,943.54,1160.54,1084.24,1121.86,1181.43,1123.16,1148.84,1178.2,40.07,99.6,294.12,0,0,1.72,225.29,145.64,44.76,6.62,179.41,67.68,17.56,0,0,8.93,15.76,190.14,0,0,273030,0,0,1209.86,147.37,152.62,-0.31,20.17,8.84,1,31.21,62.9,0.39,2.03,13.8
2025-06-01 00:20:00,639672.25,90.98,89.51,35.61,108.19,0,1,1093.56,943.89,1158.21,1085.85,1121.83,1182.31,1121.16,1139.98,1172.73,38.27,99.59,294.12,0,0,1.72,225.2,145.71,44.94,6.58,181.72,67.63,17.79,0,0,8.79,16.37,190.3,0,0,273030,0,0,1167.36,147.38,152.44,-0.31,20.03,8.86,0.56,28.81,62.89,0.28,2.16,14.38
2025-06-01 00:22:00,639672.25,192.8,193.26,35.65,103.85,0,1,1092.01,944.74,1165.2,1086.64,1123.23,1182.93,1120.06,1147.33,1176.16,39.3,99.55,294.12,0,0,1.72,224.81,145.57,44.7,6.57,202.02,67.59,17.81,0,0,8.75,17.14,190.48,0,0,273030,0,0,1230.42,147.37,152.25,-0.33,19.91,9.14,0.75,19.6,66.6,0.22,1.97,12.55
2025-06-01 00:24:00,639672.25,483.16,481.92,35.63,111.33,0,1,1097.19,946.79,1177.28,1087.3,1129.47,1185.86,1122.53,1168.83,1183.44,38.12,99.59,294.12,0,0,1.71,224.51,145.31,44.63,6.56,202.59,67.63,17.75,0,0,8.75,18.1,190.6,0,0,273030,0,0,1167.15,147.26,152.06,-0.29,19.88,9.01,0.62,17.92,65.02,0.8,1.58,13.73
2025-06-01 00:26:00,639672.25,412.16,411.42,35.63,113.5,0,1,1100.59,949.6,1175.75,1088.48,1135.69,1189.37,1130.24,1172.05,1188.08,40.31,99.62,294.12,0,0,1.72,224.46,144.93,44.81,6.54,207.37,67.68,18.56,0,0,8.54,17.98,190.71,0,0,273030,0,0,1234.44,147.12,151.88,-0.3,20.04,8.57,1.19,22.16,62.66,13.88,1.66,13.7
2025-06-01 00:28:00,639672.25,47.1,46.38,35.63,116.01,0,1,1102.08,950.8,1169.23,1090.23,1135.69,1190.6,1132.41,1165.2,1186.95,39.68,99.62,294.12,0,0,1.72,224.67,144.69,44.53,6.54,204.5,67.66,18.62,0,0,8.74,18.29,190.68,0,0,273030,0,0,1211.94,146.95,151.69,-0.32,20.06,8.73,0.88,22.8,62.77,3.05,1.62,13.68
2025-06-01 00:30:00,639672.25,356.5,355.12,35.65,114.48,0,1,1101.19,951.18,1168.01,1092.11,1134.21,1188.79,1131.24,1153.02,1184.12,39.24,99.61,294.12,0,0,1.71,224.69,144.52,45.45,6.54,205.89,67.49,18.13,0,0,8.58,17.53,190.64,0,0,273030,0,0,1190.76,146.83,151.69,-0.34,19.83,9.02,0.46,18.43,65.39,0.1,1.74,13.7
2025-06-01 00:32:00,639672.25,464.41,463.17,35.75,109.31,0,1,1101.02,951.78,1168.96,1093,1132.84,1185.89,1127.8,1139.51,1177.31,39.75,99.61,294.12,0,0,1.72,224.54,144.28,40.51,6.55,198.6,67.44,18.6,0,0,8.61,16.74,190.6,0,0,273030,0,0,1227.64,146.7,151.69,-0.31,19.67,9,0.94,19.87,62.33,0.77,1.61,13.85
2025-06-01 00:34:00,639672.25,6.04,4.51,35.58,102.48,0,1,1100.99,952.03,1164.43,1092.96,1128.97,1184.84,1124.7,1135.79,1174.15,39.44,99.56,294.12,0,0,1.71,224.35,144.26,40.81,6.55,187.09,67.49,18.56,0,0,8.39,17.57,190.6,0,0,273032.88,0,0,1209.58,146.59,151.5,-0.31,19.83,8.85,0.54,18.87,59.71,11.07,1.81,13.83
2025-06-01 00:36:00,639672.25,468.06,467.92,35.73,104.68,0,1,1100.23,951.84,1162.3,1092.4,1126,1186.06,1121.36,1131.04,1175.38,40.37,99.61,294.12,0,0,1.72,224.37,144.89,41.32,6.56,169.26,67.41,18.68,0,0,8.37,17.76,190.48,0,0,273032.88,0,0,1245.83,146.66,151.31,-0.31,19.73,8.94,0.32,19.24,59.41,1.69,1.58,13.27
2025-06-01 00:38:00,639672.25,253.41,252.61,35.58,107.36,0,1,1097.58,951.18,1158.71,1092.01,1122.03,1183.34,1116.6,1120.26,1165.71,40,99.56,294.12,0,0,1.72,224.69,145.91,41.01,6.56,135.94,67.23,18.5,0,0,8.43,17.66,190.3,0,0,273032.88,0,0,1207.01,146.92,151.5,-0.3,19.62,9.14,0.62,18.53,64.47,0.81,1.93,14.8
2025-06-01 00:40:00,639672.25,350.46,347.35,35.75,112.93,0,1,1093.46,950.36,1156.69,1090.82,1119.47,1180.71,1113.28,1128.17,1163.31,39.56,99.64,294.12,0,0,1.72,224.8,147.03,40.6,6.59,98.44,66.98,18.51,0,0,8.33,17.71,190.22,0,0,273032.88,0,0,1195.76,147.34,151.66,-0.35,19.41,9.56,0.75,13.94,68.92,0.29,1.84,13.95
2025-06-01 00:42:00,639677.31,333.64,332,35.52,108.39,0,1,1094.68,950.2,1158.44,1089.77,1119.6,1177.99,1112.12,1134.85,1158.65,37.62,99.65,294.12,0,0,1.72,224.47,147.9,40.65,6.6,65.82,66.86,17.65,0,0,8.17,17.36,190.38,0,0,273032.88,0,0,1129.65,147.82,151.5,-0.32,19.09,9.51,1,13.35,69.16,0.69,1.87,13.31
2025-06-01 00:44:00,639677.31,170.86,171.4,35.58,103.65,0,1,1095.73,951.12,1160.74,1089.11,1120.5,1174.7,1111.82,1124.06,1154.53,38.3,99.56,294.12,0,0,1.72,224.14,148.58,40.61,6.6,36.66,66.94,17.68,0,0,7.8,16.59,190.56,0,0,273032.88,0,0,1122.22,148.33,151.31,-0.32,19.25,9.07,0.27,16.79,64.27,2.61,1.79,13.4
2025-06-01 00:46:00,639677.31,547.43,547.83,35.53,110.23,0,1,1097.02,951.78,1160.44,1088.42,1122.76,1171.37,1112.42,1147.97,1151.33,37.87,99.64,294.12,0,0,1.71,223.95,149.09,41.07,6.62,30.68,67.04,17.61,0,0,7.89,17.91,190.66,0,0,273032.88,0,0,1149.31,148.76,151.12,-0.32,19.32,9.02,1,18.01,61.43,5.74,1.98,12.48
2025-06-01 00:48:00,639677.31,356.64,356.18,35.8,114.02,0,1,1096.82,952.06,1158.04,1088.91,1125.83,1171.57,1115.87,1150.05,1153.92,38.05,99.59,294.12,0,0,1.72,223.73,149.33,41.08,6.62,28.92,67.13,17.61,0,0,7.73,17.19,190.68,0,0,273032.88,0,0,1133.06,149.09,150.94,-0.3,19.31,9.06,0.82,18.42,64.26,1.13,1.9,13.68
2025-06-01 00:50:00,639677.31,25.3,25.05,36.02,121.47,0,1,1094.68,951.69,1160.84,1088.81,1126.9,1171.06,1115.37,1157.13,1148.94,38.86,99.58,294.12,0,0,1.72,223.62,149.41,41.2,6.63,27.46,67.11,18.69,0,0,7.67,17.64,190.45,0,0,273032.88,0,0,1183.06,149.33,150.96,-0.3,19.25,9.26,0.62,17.71,66.33,0.55,2.04,13.8
2025-06-01 00:52:00,639677.31,263.1,262.61,36.2,120.17,0,1,1093.16,951.46,1159.59,1088.68,1127.46,1166.73,1114.34,1157.9,1142.05,40.01,99.52,294.12,0,0,1.72,223.7,149.51,40.41,6.64,36.18,67.04,17.56,0,0,7.57,17.99,190.17,0,0,273032.88,0,0,1223.47,149.53,150.94,-0.26,19.22,9.36,0.69,18.53,65.7,1.05,2.12,13.3
2025-06-01 00:54:00,639677.31,591.82,591.76,36.45,113.05,0,1,1091.84,950.93,1151.53,1088.12,1126.03,1164.93,1113.58,1139.51,1141.79,40.55,99.59,294.12,0,0,1.72,223.82,149.84,41.23,6.65,35.6,66.97,17.62,0,0,7.61,18.02,189.88,0,0,273035.91,0,0,1237.15,149.76,151.12,-0.27,19.21,9.41,0.62,16.6,64.2,3.03,2.11,13.4
2025-06-01 00:56:00,639677.31,122.9,122.12,36.78,112.58,0,1,1089.27,949.6,1144.94,1087.99,1121.93,1163.51,1110.53,1130.34,1143.33,41.51,99.64,294.12,0,0,1.72,224.17,150.3,41.04,6.64,27.27,66.81,17.65,0,0,7.61,17.38,189.52,0,0,273035.91,0,0,1308.82,150.01,151.31,-0.29,19.1,9.65,1.06,17.07,67.72,0.53,2.4,14.52
2025-06-01 00:58:00,639677.31,399.17,397.7,36.9,116.21,0,1,1085.85,947.36,1137.09,1087.2,1116.7,1164.7,1105.89,1131.84,1146.12,42.7,99.64,294.12,0,0,1.72,224.8,150.86,41.18,6.65,32.08,66.73,17.61,0,0,7.41,17.2,189.11,0,0,273035.91,0,0,1335,150.32,151.69,-0.29,19.19,9.61,0.75,19.8,71.64,0.23,2.36,15.06
2025-06-01 01:00:00,639677.31,331.25,330.27,37.09,125.27,0,1,1082.43,944.93,1125.9,1085.65,1112.19,1159.59,1102.77,1128.07,1141.65,42.31,99.53,294.12,0,0,1.72,225.55,151.55,41.09,6.64,74.82,66.73,17.65,0,0,7.43,16.51,188.75,0,0,273035.91,0,0,1329.17,150.72,152.06,-0.3,19.26,9.58,0.66,25,74.23,0.76,2.6,14.4
2025-06-01 01:02:00,639677.31,165.91,164.76,37.3,119.91,0,1,1079.8,942.31,1131.34,1083.81,1111.39,1161.42,1100.03,1149.11,1149.11,42.7,99.6,294.12,0,0,1.72,226.57,152.49,41.39,6.6,77.37,66.89,17.61,0,0,7.24,17.27,188.43,0,0,273035.91,0,0,1348.47,151.27,152.44,-0.32,19.61,9.55,0.75,26.21,73.53,0.87,3.1,14.52
2025-06-01 01:04:00,639677.31,503.06,501.53,37.25,128.32,0,1,1077.77,940.26,1132.14,1082.72,1107.97,1163.21,1095.9,1112.58,1150.42,44.14,99.56,294.12,0,0,1.72,227.51,153.56,41.26,6.57,155.78,67.02,18.56,0,0,7.25,16.79,188.33,0,0,273035.91,0,0,1438.19,151.85,153,-0.29,19.82,9.33,0.88,30.78,73.3,0.79,3.56,15.48
2025-06-01 01:06:00,639682,104.03,103.49,37.42,122.75,0,1,1076.03,937.65,1127.56,1080.98,1103.04,1159.69,1094.25,1131.84,1145.65,43.57,99.56,294.12,0,0,1.73,228.34,154.66,41.39,6.54,156.87,67.19,17.56,0,0,6.9,20.77,188.33,0,0,273035.91,0,0,1396.25,152.52,153.19,-0.37,19.93,9.41,0.44,31.12,77.83,1.17,3.84,14.5
2025-06-01 01:08:00,639682,428.24,427.52,37.52,130.43,0,1,1074.75,936.33,1129.37,1079.6,1104.63,1156.69,1094.74,1143.63,1144.04,43.83,99.57,294.12,0,0,1.73,229.2,155.82,41.11,6.52,203.23,67.3,18.5,0,0,6.66,20.2,188.39,0,0,273035.91,0,0,1405.76,153.26,153.56,-0.31,20.28,9.33,0.5,33,79.91,0.78,4.24,15.48
2025-06-01 01:10:00,639682,169.13,168.62,37.37,125.92,0,1,1075.96,935.7,1131.47,1078.88,1105.06,1155.24,1094.28,1131.77,1141.99,43.95,99.61,294.12,0,0,1.72,229.97,156.89,41.18,6.47,209.18,67.37,17.59,0,0,6.45,20.39,188.54,0,0,273039.59,0,0,1403.19,153.97,153.94,-0.31,20.62,9.13,0.56,36.91,80.37,1.04,4.54,15.02
2025-06-01 01:12:00,639687.06,424.73,423.61,37.12,117.82,0,1,1075.77,935.16,1127.7,1077.8,1102.91,1153.35,1092.4,1118.23,1138.8,42.63,99.56,294.12,0,0,1.72,230.53,157.91,40.89,6.45,208.27,67.37,17.65,0,0,6.31,19.74,188.85,0,0,273039.59,0,0,1350.21,154.74,154.12,-0.38,20.75,8.94,0.62,42.8,78.9,2.14,5,15.9
2025-06-01 01:14:00,639687.06,280.5,279.58,36.9,122.81,0,1,1073.83,933.27,1118.73,1076.62,1097.78,1150.56,1088.81,1114.28,1136.32,42.51,99.59,294.12,0,0,1.73,230.74,158.66,41.21,6.44,211.72,67.37,17.64,0,0,6.26,19.19,189.25,0,0,273039.59,0,0,1366.6,155.45,154.31,-0.38,20.71,9.05,0.31,39.8,75.63,0.89,5.33,15.32
2025-06-01 01:16:00,639692.12,168.36,167.29,36.72,114.55,0,1,1071.67,931.04,1121.1,1075.18,1093.89,1148.54,1086.57,1096.33,1137.13,41.68,99.57,294.12,0,0,1.73,230.67,159.09,40.96,6.41,215.71,67.38,17.64,0,0,5.98,19.27,189.71,0,0,273039.59,0,0,1338.12,156.06,154.31,-0.3,20.72,9.2,0.38,34.66,75.47,0.96,5.46,14.98
2025-06-01 01:18:00,639692.12,580.29,579.49,36.33,110.56,0,1,1071.02,929.37,1123.26,1074,1092.4,1146.25,1084.4,1083.05,1135.32,41,99.56,294.12,0,0,1.72,230.49,159.28,41.29,6.39,222.41,67.44,17.92,0,0,6.09,19.68,190.11,0,0,273039.59,0,0,1299.79,156.63,154.31,-0.29,20.72,9.05,0.38,38.39,70.45,5.92,5.51,14.52
2025-06-01 01:20:00,639696.56,137.07,136.96,36.07,103.81,0,1,1067.91,927.43,1121.66,1072.65,1087.23,1144.27,1079.83,1078.78,1133.85,41,99.58,294.12,0,0,1.72,230.27,159.29,40.89,6.39,223.47,67.59,17.62,0,0,5.92,20.54,190.45,0,0,273039.59,0,0,1339.44,157.05,154.12,-0.35,20.62,8.75,1.06,41.9,65.45,9.32,5.81,14.57
2025-06-01 01:22:00,639696.56,346.29,346.03,35.85,110.56,0,1,1064.31,924.07,1115.27,1070.43,1079.34,1140.78,1073.05,1081.61,1129.1,39.69,99.56,294.12,0,0,1.71,229.8,159.17,41.27,6.4,222.04,67.79,18.56,0,0,6.19,18.84,190.78,0,0,273039.59,0,0,1259.38,157.43,154.12,-0.36,20.59,8.93,0.62,31.73,63.23,2.57,5.5,14.57
2025-06-01 01:24:00,639700.75,555.3,555.05,35.65,112.77,0,1,1060.56,920.99,1116.17,1067.81,1077.6,1139.1,1070.62,1085.49,1128.6,39.31,99.53,294.12,0,0,1.71,229.08,158.78,41.18,6.41,219.59,67.94,18.55,0,0,6.26,20.32,190.94,0,0,273039.59,0,0,1228.75,157.64,153.75,-0.27,20.53,9.04,0.81,25.45,56.53,6.36,4.59,13.77
2025-06-01 01:26:00,639700.75,259.25,260.97,35.72,114.81,0,1,1058.9,919.23,1121,1065.59,1076.72,1138.7,1070.23,1082.95,1131.27,38.93,99.55,294.12,0,0,1.72,228.34,158.19,41.18,6.46,209.37,68.04,18.62,0,0,6.24,20.21,191,0,0,273039.59,0,0,1222.08,157.65,153.75,-0.31,20.57,8.84,0.12,27.36,50.62,14.66,4.08,13.25
2025-06-01 01:28:00,639700.75,143.92,141.85,35.7,108.2,0,1,1056.39,917.39,1118.83,1063.92,1074.29,1137.9,1069.64,1069.54,1130.87,38.43,99.66,294.12,0,0,1.72,227.77,157.56,41.05,6.47,192.69,68.04,19.59,0,0,6.54,18.66,190.98,0,0,273039.59,0,0,1169.72,157.56,153.56,-0.34,20.47,8.81,0.62,28.22,50.68,10.1,4.45,12.98
2025-06-01 01:30:00,639700.75,536.76,537.56,35.83,107.58,0,1,1053.1,914.79,1114.38,1062.29,1069.15,1134.15,1064.61,1070.13,1126.53,39.31,99.61,294.12,0,0,1.72,227.22,156.89,41.18,6.51,167.08,67.98,18.5,0,0,6.57,21,190.9,0,0,273042.53,0,0,1215.62,157.37,153.4,-0.33,20.32,9.05,0.73,26.96,52.78,3.47,4.37,13.95
2025-06-01 01:32:00,639700.75,407.51,406.64,36.1,114.09,0,1,1049.94,912.28,1114.78,1059.87,1067.42,1131.07,1062.29,1081.8,1123.66,39.43,99.61,294.12,0,0,1.72,226.91,156.34,41.25,6.54,140.53,68.04,18.63,0,0,6.68,19.44,190.53,0,0,273042.53,0,0,1243.96,157.17,153.38,-0.32,20.4,9.13,0.77,24.97,53.05,24.42,3.97,13.99
2025-06-01 01:34:00,639700.75,86.72,85.75,36.13,114.27,0,1,1049.45,911.62,1117.04,1057.95,1068.2,1130.57,1062.29,1081.87,1123.06,41.19,99.59,294.12,0,0,1.72,226.91,156.04,41.3,6.55,111.42,68.06,18.65,0,0,6.58,20.02,190.22,0,0,273042.53,0,0,1305.9,156.98,153.56,-0.29,20.64,8.83,0.75,35.09,45.42,54.68,4.08,13.52
2025-06-01 01:36:00,639700.75,312.5,311.32,36.27,116.55,0,1,1047.89,910.4,1114.08,1056.09,1066.34,1131.57,1061.51,1070.82,1123.06,40.19,99.6,294.12,0,0,1.71,227.14,156.02,40.99,6.54,102.72,68.04,17.59,0,0,6.79,20.58,190.02,0,0,273042.53,0,0,1259.72,156.85,153.75,-0.32,20.59,8.65,0.81,40.39,42.5,14.63,4.56,14.18
2025-06-01 01:38:00,639700.75,567.44,567.38,36.35,115.58,0,1,1046.27,908.56,1111.12,1054.76,1063.53,1131.77,1058.41,1079.08,1122.76,42.44,99.63,294.12,0,0,1.71,227.35,156.18,41.17,6.54,143.07,67.98,18.61,0,0,6.72,19.6,189.88,0,0,273042.53,0,0,1357.5,156.77,153.94,-0.36,20.5,9,0.38,37.2,50.58,1.86,4.99,13.62
2025-06-01 01:40:00,639700.75,179.48,178.82,36.47,117.33,0,1,1044.84,906.71,1109.17,1052.84,1061.9,1132.74,1055.34,1071.02,1124.06,41.12,99.52,294.12,0,0,1.71,227.53,156.38,41.04,6.56,90.36,68.01,18.59,0,0,6.65,20.13,189.76,0,0,273042.53,0,0,1280.42,156.77,154.12,-0.35,20.52,9.09,0.69,37.73,54.4,0.93,5.01,14.5
2025-06-01 01:42:00,639700.75,198.95,196.45,36.57,129.52,0,1,1042.15,904.77,1107.21,1051.08,1060.27,1131.87,1054.46,1071.57,1123.46,42.94,99.61,294.12,0,0,1.71,227.77,156.65,41.2,6.52,93.37,68.01,18.59,0,0,6.58,19.08,189.6,0,0,273042.53,0,0,1381.53,156.78,154.31,-0.3,20.55,9.21,0.56,35.81,55.41,1.1,5.13,14.5
2025-06-01 01:44:00,639700.75,558.44,557.49,36.72,112.87,0,1,1041.27,903.37,1110.16,1049.36,1058.5,1129.5,1053.1,1067.91,1122.86,42.19,99.61,294.12,0,0,1.72,228.21,157.14,41.27,6.54,99.47,68.04,18.59,0,0,6.49,18.92,189.45,0,0,273042.53,0,0,1338.54,156.89,154.5,-0.37,20.69,9.2,0.69,37.42,59.38,1.19,5.26,14.48
2025-06-01 01:46:00,639700.75,7.22,7.1,36.77,124.26,0,1,1041.86,902.81,1111.82,1047.89,1063.07,1130.67,1056.78,1102.31,1124.13,43.58,99.53,294.12,0,0,1.72,228.76,157.83,41.18,6.52,179.02,68.15,18.59,0,0,6.59,19.5,189.45,0,0,273046.19,0,0,1370.14,157.12,154.69,-0.36,20.89,8.94,1,50.79,59.58,3.18,5.69,15.18
2025-06-01 01:48:00,639700.75,565.51,565.66,36.57,117.51,0,1,1044.35,903.37,1110.83,1047.63,1067.02,1132.74,1058.7,1098.28,1123.66,42.75,99.63,294.12,0,0,1.7,229.28,158.5,41.06,6.47,146.34,68.21,17.61,0,0,6.31,20.61,189.5,0,0,273046.19,0,0,1375.9,157.35,154.88,-0.36,21.02,8.76,0.69,61.47,58.16,1.9,6.31,14.45
2025-06-01 01:50:00,639700.75,212.87,213.13,36.47,122.43,0,1,1045.39,904.02,1110.66,1047.63,1070.13,1132.34,1062.68,1102.81,1122.16,42.33,99.62,294.12,0,0,1.72,229.61,159.06,41.18,6.42,182.89,68.23,18.51,0,0,6.12,20.08,189.6,0,0,273046.19,0,0,1328.26,157.64,155.06,-0.32,20.97,8.94,0.5,62.38,63.92,0.88,6.72,15
2025-06-01 01:52:00,639700.75,182.73,182.33,36.37,121.82,0,1,1048.87,905.59,1116.44,1048.19,1075.08,1134.75,1068.5,1114.48,1125.23,42.32,99.58,294.12,0,0,1.71,229.87,159.55,40.95,6.41,198.56,68.31,18.54,0,0,6.02,19.74,189.79,0,0,273046.19,0,0,1333.82,157.91,155.06,-0.29,21.07,8.7,0.44,75.64,64.2,2.89,7.02,14.64
2025-06-01 01:54:00,639700.75,491.53,490.72,36.3,110.28,0,1,1051.96,907.27,1121.66,1049.75,1080.33,1139.1,1071.77,1119.5,1130.67,41.26,99.55,294.12,0,0,1.71,229.94,159.88,44.01,6.35,236.71,68.23,17.58,0,0,6.05,20.23,189.96,0,0,273046.19,0,0,1281.46,158.11,155.25,-0.27,21.01,8.63,0.38,90.19,61.71,2.17,7.37,14.52
2025-06-01 01:56:00,639700.75,424.87,424.07,36.17,121.19,0,1,1054.27,908.74,1118.83,1051.08,1082.95,1143.36,1073.64,1106.02,1132.84,39.68,99.64,294.12,0,0,2.13,229.68,159.29,48.12,6.35,241.82,68.06,17.53,0,0,5.92,19.11,190.17,0,0,273046.19,0,0,1201.25,158.19,155.06,-0.3,20.65,9,0.62,80.87,64.94,0.94,8.04,13.7
2025-06-01 01:58:00,639700.75,188.37,186.96,36.3,109.62,0,1,1055.77,909.28,1121.06,1052.22,1082.82,1144.64,1072.92,1107.58,1132.41,40.94,99.53,294.12,0,0,2.14,229.13,157.22,48.08,6.39,241.07,67.98,18.56,0,0,5.96,20.7,190.28,0,0,273046.19,0,0,1274.51,157.82,155.06,-0.3,20.47,9.26,0.31,42.57,67.04,0.41,6.68,13.85
2025-06-01 02:00:00,639700.75,68.38,68.44,36.33,112.75,0,1,1056.06,910.03,1126.4,1053.26,1084.66,1148.13,1074.06,1111.89,1135.79,40.28,99.59,294.12,0,0,2.14,228.54,154.58,48.1,6.43,236.67,67.87,17.59,0,0,6.47,19.94,190.2,0,0,273046.19,0,0,1215.35,156.9,154.73,-0.29,20.33,9.43,0.75,17.4,67.78,0.66,3.73,14.38
2025-06-01 02:02:00,639707,345.71,345.51,36.5,124.15,0,1,1057.2,910.43,1129.03,1053.72,1085.82,1151.67,1074.03,1109,1141.62,39.94,99.62,294.12,0,0,1.83,228.06,152.44,45.42,6.52,232.87,67.74,18.54,0,0,6.67,19.27,190.02,0,0,273046.19,0,0,1196.6,155.94,154.69,-0.34,20.19,9.28,1.11,12.8,67.19,1.14,2.74,13.75
2025-06-01 02:04:00,639707,553.41,552.8,36.67,127.3,0,1,1056.97,910.78,1129.4,1053.78,1085.78,1155.54,1074,1101.52,1144.37,41.44,99.58,294.12,0,0,1.83,227.86,150.94,45.16,6.56,226.62,67.55,18.59,0,0,6.99,20.24,189.79,0,0,273046.19,0,0,1296.74,154.92,154.69,-0.35,20.02,9.34,0.76,13.78,68.37,2.93,2.45,14.22
2025-06-01 02:06:00,639707,208.3,207.84,36.95,125.46,0,1,1056.58,910.4,1123.86,1054.17,1085.39,1156.15,1073.9,1102.71,1140.98,41.19,99.55,294.12,0,0,1.83,227.86,150.1,45.35,6.56,227.53,67.44,18.52,0,0,6.72,19.64,189.52,0,0,273046.19,0,0,1262.99,154.13,154.5,-0.29,19.97,9.35,0.74,20.19,69.85,0.9,2.46,14.57
2025-06-01 02:08:00,639712.44,105.56,104.61,37.09,125.1,0,1,1053.68,909.21,1114.88,1053.88,1081.61,1153.62,1071.77,1090.06,1136.62,42.51,99.56,294.12,0,0,1.84,228.03,149.75,45.12,6.57,200.08,67.3,19.24,0,0,6.76,20.92,189.21,0,0,273049.47,0,0,1340.28,153.59,154.5,-0.28,19.87,9.63,0.75,21.75,71.49,0.52,2.51,14.9
2025-06-01 02:10:00,639712.44,559.42,558.75,37.59,130.56,0,1,1049.36,906.43,1107.21,1052.93,1074.29,1149.55,1067.32,1084.6,1136.02,43.01,99.58,294.12,0,0,1.84,228.42,149.61,45.2,6.58,179.41,67.21,18.65,0,0,6.67,20.09,188.77,0,0,273049.47,0,0,1340.9,153.11,154.69,-0.4,19.85,9.9,0.94,19.04,72.54,0.77,2.56,14.95
2025-06-01 02:12:00,639716,32.35,31.08,37.69,123.29,0,1,1044.65,903.46,1105.52,1051.18,1071.87,1146.96,1064.9,1084.5,1135.82,43.71,99.57,294.12,0,0,1.83,229.2,149.87,45.09,6.64,144.69,67.19,18.59,0,0,6.86,20.06,188.28,0,0,273049.47,0,0,1374.51,152.79,154.88,-0.26,19.99,9.98,0.81,17.98,73.9,0.4,2.69,15.55
2025-06-01 02:14:00,639716,432.29,432.09,37.69,125.34,0,1,1040.59,901.15,1099.76,1049.06,1068.76,1141.69,1060.92,1083.94,1127.4,43.2,99.54,294.12,0,0,1.83,229.91,150.51,44.74,6.64,117.97,67.27,18.54,0,0,6.73,19.53,188.07,0,0,273049.47,0,0,1358.4,152.75,155.06,-0.3,20.14,9.72,0.56,21.29,77.83,0.74,2.87,15.65
2025-06-01 02:16:00,639721.56,306.95,305.74,37.69,128.37,0,1,1037.81,898.09,1087.63,1047.24,1062.68,1134.82,1055.7,1051.28,1117.64,43.57,99.55,294.12,0,0,1.83,230.23,151.11,44.69,6.65,86.51,67.21,18.66,0,0,6.38,20.13,187.97,0,0,273049.47,0,0,1390.83,152.75,155.06,-0.29,20.08,9.96,1,19.89,79.51,0.51,3.03,14.57
2025-06-01 02:18:00,639721.56,154.24,152.77,37.2,116.92,0,1,1031.46,894.19,1078.65,1044.13,1053.16,1125.6,1048.35,1038.84,1107.08,42.13,99.64,294.12,0,0,1.82,230.31,151.65,44.49,6.68,66.88,67.06,19.63,0,0,6.27,20.24,187.77,0,0,273049.47,0,0,1323.61,152.79,155.07,-0.34,19.84,10.46,0.94,15.95,82.26,0.74,3.47,15.23
2025-06-01 02:20:00,639721.56,554.18,553.12,37.07,123.96,0,1,1025.91,889.86,1079.05,1040.85,1047.11,1118.3,1042.51,1071.44,1101.98,41.18,99.55,294.12,0,0,1.82,230.13,152.02,45.34,6.67,60.66,66.98,19.62,0,0,6.12,19.71,187.54,0,0,273049.47,0,0,1301.11,152.91,155.06,-0.3,19.68,10.66,0.77,14.8,80.14,0.81,3.25,15.04
2025-06-01 02:22:00,639721.56,270.23,270.52,37.07,129.69,0,1,1022.75,887.09,1085.65,1038.26,1048.06,1117.5,1041.05,1070.69,1103.24,42.57,99.61,294.12,0,0,1.82,230,152.14,45.19,6.65,52.17,67.1,19.54,0,0,6.07,19.03,187.35,0,0,273049.47,0,0,1376.88,152.95,154.88,-0.32,19.77,10.25,0.94,13.48,75.57,1.46,3.19,14.98
2025-06-01 02:24:00,639721.56,144.49,142.77,37.15,118.71,0,1,1019.82,885,1093.19,1035.8,1048.09,1121.66,1039.65,1078.29,1111.32,41.95,99.58,294.12,0,0,1.83,229.91,152.02,45.27,6.67,97.53,67.17,19.51,0,0,5.71,19.98,187.26,0,0,273049.47,0,0,1324.65,152.92,154.69,-0.32,19.91,9.84,0.56,16.13,74.31,2.71,2.74,14.72
2025-06-01 02:26:00,639721.56,570.23,569.42,37.09,118.1,0,1,1019.53,883.79,1101.02,1033.89,1050.88,1127.6,1040.3,1092.9,1120.1,43.51,99.55,294.12,0,0,1.83,230.06,152.01,45.26,6.64,101.34,67.21,18.6,0,0,5.94,23.59,187.13,0,0,273049.47,0,0,1431.67,152.91,154.69,-0.28,19.87,9.81,0.26,15.1,79.31,2.76,2.96,14.19
2025-06-01 02:28:00,639721.56,253.76,253.87,36.97,117.93,0,1,1019.82,883.6,1107.61,1032.82,1055.34,1130.87,1041.37,1102.87,1124.73,42.82,99.6,294.12,0,0,1.82,230.52,152.22,45.37,6.61,122.26,67.44,18.65,0,0,5.66,23.7,187.2,0,0,273049.47,0,0,1368.68,153,154.69,-0.29,20.22,9.41,1,17.41,75.72,7.45,2.96,15.55
2025-06-01 02:30:00,639721.56,123.84,122.03,37.17,122.7,0,1,1022.1,884.16,1116.34,1032.24,1058.6,1134.25,1042.8,1097.12,1130.17,44.58,99.55,294.12,0,0,1.83,231.09,152.65,45.34,6.59,144.04,67.71,19.29,0,0,5.82,23.43,187.43,0,0,273052.22,0,0,1426.18,153.16,154.69,-0.36,20.79,9.02,1.06,25.45,68.29,145.26,3.1,16.15
2025-06-01 02:32:00,639721.56,531.15,529.74,37,117.44,0,1,1024.04,885.1,1113.48,1032.43,1061.21,1138.5,1047.34,1107.91,1132.64,42.63,99.62,294.12,0,0,1.82,231.81,153.24,45.01,6.56,152.13,67.88,19.56,0,0,5.62,23.33,187.77,0,0,273052.22,0,0,1353.26,153.38,154.88,-0.34,21.19,8.8,0.62,40.34,51.19,347.29,4,15.35
2025-06-01 02:34:00,639721.56,54.72,53.48,36.92,112.85,0,1,1027.75,886.09,1110.83,1033.21,1065.59,1140.08,1051.76,1126.33,1133.34,41.95,99.56,294.12,0,0,1.82,231.99,153.73,45.27,6.53,172.78,67.91,17.53,0,0,5.56,22.88,188.14,0,0,273052.22,0,0,1324.51,153.62,154.88,-0.3,20.74,9.34,0.69,25.31,62.94,20.99,4.01,15.12
2025-06-01 02:36:00,639721.56,456.68,456.53,36.72,120.32,0,1,1033.31,888.86,1118.33,1034.37,1074.98,1144.57,1059.38,1130.77,1137.9,42.5,99.61,294.12,0,0,1.82,231.95,153.95,45.2,6.52,181.18,67.98,18.63,0,0,5.74,23.47,188.49,0,0,273052.22,0,0,1386.04,153.85,154.7,-0.29,20.68,9.26,0.81,23.29,77.42,1.06,3.75,15
2025-06-01 02:38:00,639721.56,261.89,261.18,36.82,125.84,0,1,1038.78,892.38,1118.63,1036.87,1079.83,1146.25,1067.42,1118.63,1136.93,42.2,99.65,294.12,0,0,1.82,231.93,154.05,45.23,6.5,193.87,68.11,18.68,0,0,5.83,23.86,188.83,0,0,273052.22,0,0,1356.04,153.99,154.69,-0.26,20.86,8.89,0.12,26.58,74.82,2.48,4.34,15.62
2025-06-01 02:40:00,639725.94,212.06,210.68,36.87,125.97,0,1,1043.67,894.88,1118.33,1039.46,1079.83,1144.87,1069.74,1108.97,1134.55,43.46,99.61,294.12,0,0,1.83,231.95,154.15,45.16,6.49,195.52,68.23,18.61,0,0,5.87,22.42,189.08,0,0,273052.22,0,0,1405.28,154.13,154.5,-0.39,20.99,8.94,0.94,24.54,78.48,0.72,3.91,15.23
2025-06-01 02:42:00,639725.94,519.27,517.89,36.67,122.95,0,1,1045.78,896.53,1116.94,1041.18,1079.74,1142.49,1070.92,1109.76,1131.97,40.88,99.61,294.12,0,0,1.82,231.95,154.21,45.31,6.49,194.84,68.36,18.54,0,0,5.84,23.48,188.99,0,0,273052.22,0,0,1312.15,154.23,154.5,-0.29,21.1,8.95,0.88,19.44,77.1,1.57,3.88,14.73
2025-06-01 02:44:00,639725.94,53.86,53.2,36.17,110.52,0,1,1048.48,897.56,1117.04,1042.8,1079.34,1139.81,1070.92,1106.91,1129.67,40.06,99.6,294.12,0,0,1.81,231.73,154.13,45.31,6.49,144.34,68.44,19.6,0,0,6.28,23.26,188.66,0,0,273052.22,0,0,1277.99,154.29,154.43,-0.38,21.14,8.96,0.69,17.41,72.97,3.89,3.68,14.27
2025-06-01 02:46:00,639725.94,353.59,353.79,35.67,114.19,0,1,1050.98,899.4,1124.43,1043.58,1081.12,1138.4,1069.64,1089.11,1127.5,40.76,99.61,294.12,0,0,1.81,231.14,153.82,45.23,6.49,132.83,68.53,18.65,0,0,6.22,23.1,188.54,0,0,273052.22,0,0,1294.24,154.25,154.12,-0.33,21.08,9.04,0.06,11.02,68.91,3.42,3.16,14.8
2025-06-01 02:48:00,639725.94,443.22,441.95,35.55,107.11,0,1,1053.55,901.12,1127.26,1044.23,1080.49,1135.79,1069.02,1101.58,1127.96,40.57,99.55,294.12,0,0,1.81,230.75,153.39,45.08,6.51,110.11,68.81,18.62,0,0,6.41,23.59,188.49,0,0,273055.5,0,0,1287.29,154.21,154.11,-0.26,21.29,8.8,0.41,6.16,66.58,14.92,2.53,14.32
2025-06-01 02:50:00,639725.94,32.35,31.69,35.7,106.62,0,1,1054.92,902.15,1130.84,1044.52,1080.39,1138.67,1069.51,1104.92,1136.79,42.76,99.62,294.12,0,0,1.82,230.57,153.14,45.17,6.56,85.88,69.22,17.62,0,0,6.69,23.43,188.49,0,0,273055.5,0,0,1367.29,154.13,154.12,-0.32,22.12,8.7,0.38,0.5,62.92,44.3,1.61,14.25
2025-06-01 02:52:00,639729.75,593.81,594.35,35.53,114.09,0,1,1054.72,902.62,1129.27,1045,1079.8,1143.33,1068.82,1091.91,1141.05,38.93,99.57,294.12,0,0,1.83,230.34,152.95,45.2,6.58,61.16,69.3,18.5,0,0,6.9,23.92,188.43,0,0,273055.5,0,0,1185.76,153.99,154.12,-0.3,22.01,9.11,0.75,0.97,62.23,14.79,1.38,13.48
2025-06-01 02:54:00,639729.75,313.82,313.45,35.5,113.5,0,1,1053.1,902.27,1127.5,1045.04,1077.41,1144.27,1065.1,1089.4,1139.91,41.64,99.61,294.12,0,0,1.82,229.87,152.69,45.22,6.6,40.88,69.36,17.56,0,0,7.04,23.59,188.43,0,0,273055.5,0,0,1309.72,153.9,154.12,-0.29,21.83,9.28,0.88,2.7,72.2,6.05,1.2,14.32
2025-06-01 02:56:00,639729.75,41.15,40.89,35.52,105.12,0,1,1053.88,902.27,1125.83,1044.74,1077.11,1143.57,1062.78,1097.02,1136.22,38.68,99.56,294.12,0,0,1.82,229.16,152.24,45.35,6.64,46.24,69.43,17.62,0,0,6.77,22.91,188.37,0,0,273055.5,0,0,1190.21,153.74,153.94,-0.32,21.97,9.33,0.94,1.43,63.42,13.9,1.16,13.95
2025-06-01 02:58:00,639729.75,372.6,371.53,35.56,112.18,0,1,1054.66,903.37,1129.87,1044.55,1083.35,1143.97,1065.49,1109.56,1136.93,40.18,99.54,294.12,0,0,1.81,228.5,151.59,44.99,6.64,32.23,69.54,17.59,0,0,6.89,23.21,188.19,0,0,273055.5,0,0,1235.21,153.46,153.75,-0.3,22.06,9.13,0.69,0.3,60.01,22.27,0.7,14.35
2025-06-01 03:00:00,639729.75,458.8,457.86,35.55,111.77,0,1,1055.99,904.96,1131.57,1044.55,1086.67,1145.48,1068.86,1104.96,1137.03,42.94,99.56,294.12,0,0,1.82,228.21,151.06,45.1,6.65,26.96,69.73,17.67,0,0,6.92,23.07,188.03,0,0,273055.5,0,0,1356.6,153.19,153.74,-0.3,22.39,8.85,0.75,0.04,59.69,32.26,0.66,14.1
2025-06-01 03:02:00,639729.75,112.11,111.83,35.47,104.19,0,1,1055.9,905.4,1128.7,1045.2,1084.5,1144.47,1068.3,1099.76,1136.22,40.76,99.61,294.12,0,0,1.83,228.06,150.68,45.18,6.67,34.56,69.79,17.5,0,0,7.16,23.13,187.86,0,0,273055.5,0,0,1269.44,152.95,153.75,-0.26,22.39,8.93,0.75,0.4,63.65,7.71,0.62,14.34
2025-06-01 03:04:00,639729.75,227.5,226.84,35.62,108.49,0,1,1058.21,906.24,1132.64,1045.59,1087.23,1145.48,1069.74,1111.92,1138.3,42.38,99.56,294.12,0,0,1.82,227.86,150.35,45.23,6.69,28.96,69.83,17.59,0,0,7.01,23.01,187.8,0,0,273055.5,0,0,1329.1,152.73,153.75,-0.29,22.41,9,0.72,0.2,65.85,2.47,0.45,14.5
2025-06-01 03:06:00,639735,571.03,569.77,35.72,114.98,0,1,1061.6,908.37,1134.45,1046.37,1090.26,1147.26,1074.88,1111.52,1141.38,43.33,99.65,294.12,0,0,1.82,228.01,150.22,45.31,6.69,28.73,69.9,17.65,0,0,6.89,23.26,187.73,0,0,273058.5,0,0,1350.62,152.57,153.94,-0.33,22.71,8.61,0.62,1.67,64.44,95.13,0.68,15.05
2025-06-01 03:08:00,639735,219.31,218.82,35.72,116.99,0,1,1061.21,908.46,1126.23,1048.19,1087.92,1151.43,1079.34,1123.26,1148.07,42.7,99.57,294.12,0,0,1.82,228.5,150.26,45.15,6.71,26.04,69.83,17.64,0,0,7.09,23.37,187.72,0,0,273058.5,0,0,1302.92,152.41,154.12,-0.34,23.09,8.48,0.32,4.62,53.05,110.15,0.67,15.48
2025-06-01 03:10:00,639739.88,180.75,179.6,35.73,107.29,0,1,1063.72,909.12,1128.1,1049.84,1091.84,1157.94,1082.76,1125.73,1152.95,41.18,99.62,294.12,0,0,1.82,228.82,150.46,45.06,6.73,25.41,69.55,17.62,0,0,6.93,22.99,187.63,0,0,273058.5,0,0,1264.31,152.4,154.31,-0.32,22.32,9.43,0.38,2.68,66.29,2.33,1.02,13.7
2025-06-01 03:12:00,639739.88,455.41,455.01,35.58,105.28,0,1,1065.98,910.31,1129.57,1051.86,1094.18,1160.44,1086.08,1123.76,1153.52,44.45,99.64,294.12,0,0,1.82,228.94,150.67,45.26,6.73,31.67,69.46,17.65,0,0,6.97,22.98,187.72,0,0,273058.5,0,0,1423.06,152.41,154.31,-0.36,22.19,9.11,0.81,6.34,75.61,3.08,1.28,14.52
2025-06-01 03:14:00,639745.88,333.58,333.38,35.62,113.06,0,1,1067.71,911.06,1127.1,1054.37,1093.69,1162.43,1090.06,1128.4,1157.43,43.71,99.6,294.12,0,0,1.82,229.5,151.14,45.25,6.74,40.38,69.47,17.53,0,0,6.81,23.26,187.72,0,0,273058.5,0,0,1336.39,152.52,154.5,-0.32,22.56,8.66,0.69,11.5,70.85,2.76,1.49,15.18
2025-06-01 03:16:00,639745.88,87.84,87.27,35.78,118.71,0,1,1069.54,911.62,1132.34,1056.68,1096.43,1165.44,1095.83,1133.45,1161.55,44.08,99.54,294.12,0,0,1.39,229.91,151.65,45.88,6.74,73.68,69.3,17.65,0,0,7.01,23.07,187.69,0,0,273058.5,0,0,1384.31,152.67,154.84,-0.34,22.35,9.18,0.88,9.74,72.5,0.59,1.8,15.93
2025-06-01 03:18:00,639745.88,383.87,384.07,35.68,107.95,0,1,1070.72,912.47,1129.57,1059.19,1097.02,1166.96,1098.57,1126.53,1160.94,44.2,99.63,294.12,0,0,1.4,230.39,152.22,45.77,6.71,52.01,69.26,17.5,0,0,6.95,23.51,187.73,0,0,273058.5,0,0,1375.69,152.87,154.88,-0.29,22.27,8.88,1,20.54,77.15,1.41,2.39,15.73
2025-06-01 03:20:00,639745.88,563.07,562.61,35.65,110.63,0,1,1071.74,912.53,1128.17,1061.37,1096.89,1168.22,1099.63,1138.47,1162.3,43.38,99.65,294.12,0,0,1.4,230.67,152.6,45.82,6.68,132.28,69.16,17.58,0,0,6.84,24.11,187.8,0,0,273058.5,0,0,1338.47,153.07,155.06,-0.34,22.25,9.05,1.19,25.69,72.12,0.59,3.09,15.6
2025-06-01 03:22:00,639745.88,364.32,366.1,35.58,101.15,0,1,1073.01,913.06,1131.74,1063.04,1100.99,1170.12,1103.14,1153.59,1165.31,43.88,99.53,294.12,0,0,1.4,230.67,152.77,45.85,6.66,173.83,69.11,17.58,0,0,6.92,24.11,187.85,0,0,273058.5,0,0,1362.92,153.16,155.06,-0.32,22.14,9.28,1.12,22.08,74.25,0.59,3.36,15.15
2025-06-01 03:24:00,639745.88,119.65,117.09,35.7,112.69,0,1,1076.26,914.41,1134.65,1065.59,1106.61,1172.96,1109.96,1170.15,1167.13,41.69,99.59,294.12,0,0,1.39,230.7,152.85,45.72,6.65,197.5,69.13,17.53,0,0,6.96,23.02,187.86,0,0,273062.38,0,0,1282.85,153.24,155.06,-0.33,22.18,9.01,0.56,30.01,74.65,0.54,3.91,15.62
2025-06-01 03:26:00,639745.88,87.07,86.41,35.63,107.11,0,1,1080.33,916.26,1137.7,1068.59,1111.32,1176.7,1116.07,1167.03,1170.25,45.46,99.61,294.12,0,0,1.4,230.82,152.91,45.86,6.6,206.96,69.13,17.59,0,0,7.27,23.37,187.95,0,0,273062.38,0,0,1441.46,153.26,155.06,-0.33,22.28,8.97,0.68,39.89,71.86,0.08,4.48,15.5
2025-06-01 03:28:00,639745.88,360.09,359.54,35.8,115.27,0,1,1081.87,917.29,1133.45,1071.28,1112.02,1177.52,1120.6,1162.73,1168.45,42.19,99.56,294.12,0,0,1.4,230.86,153.07,45.88,6.56,202.18,69.13,17.68,0,0,7.08,23.18,188.15,0,0,273062.38,0,0,1333.89,153.31,155.06,-0.31,22.26,8.96,0.81,45.95,72.19,0.24,5.17,14.62
2025-06-01 03:30:00,639745.88,588.92,588.63,35.8,111.19,0,1,1082.46,917.64,1132.54,1073.64,1112.42,1177.11,1121,1163.65,1166.96,42.2,99.6,294.12,0,0,1.39,230.57,152.87,45.01,6.51,213.5,68.94,17.65,0,0,7.08,23.47,188.83,0,0,273062.38,0,0,1315.9,153.24,155.06,-0.28,21.95,9.29,0.56,41.06,75.14,0.28,5.01,14.35
2025-06-01 03:32:00,639745.88,313.82,313.71,35.67,118.06,0,1,1082.76,917.92,1136.42,1075.86,1113.58,1176.39,1119.5,1149.55,1165.14,39.25,99.59,294.12,0,0,1.4,229.83,152.26,44.78,6.49,216.12,68.56,17.53,0,0,6.55,23.13,189.6,0,0,273062.38,0,0,1181.53,153.07,154.69,-0.3,21.23,9.37,0.5,42.18,75.19,0.5,5.16,13.38
2025-06-01 03:34:00,639745.88,9.14,8.17,35.88,106.69,0,1,1080.82,917.64,1137.33,1077.31,1112.42,1174.19,1115.57,1137.39,1161.92,40.18,99.59,294.12,0,0,1.4,228.8,151.38,44.95,6.47,216.29,68.31,17.56,0,0,6.57,23.78,190.1,0,0,273062.38,0,0,1242.78,152.73,154.12,-0.31,20.85,9.32,0.69,33.8,69.61,1.34,4.77,14.23
2025-06-01 03:36:00,639745.88,336.02,336.02,35.87,118.1,0,1,1080.43,917.48,1138,1077.31,1112.32,1172.66,1112.52,1131.97,1159.83,39.44,99.57,294.12,0,0,1.39,227.83,150.34,44.69,6.47,212.64,68.21,17.62,0,0,6.84,23.03,190.32,0,0,273062.38,0,0,1211.94,152.32,153.75,-0.31,20.74,9.35,0.5,20.26,65.63,9.78,4.17,12.54
2025-06-01 03:38:00,639745.88,537.16,536.56,35.83,106.38,0,1,1079.74,919.14,1145.55,1077.11,1113.68,1170.86,1111.22,1131.87,1158.44,39.5,99.61,294.12,0,0,1.39,227.17,149.31,44.84,6.47,211.58,68.15,17.62,0,0,7.24,23.52,190.24,0,0,273062.38,0,0,1196.67,151.85,153.38,-0.32,20.64,9.27,0.61,13.34,65.48,5.72,3.05,13.43
2025-06-01 03:40:00,639745.88,175.83,174.77,35.78,103.64,0,1,1080.82,920.08,1143.97,1077.41,1112.82,1170.15,1111.12,1135.92,1157.94,40.31,99.58,294.12,0,0,1.38,226.92,148.66,44.85,6.47,199.42,68.21,17.58,0,0,7.69,23.67,190.1,0,0,273062.38,0,0,1244.1,151.47,153.19,-0.31,20.69,8.99,1,12.34,67.05,4.12,2.37,14.3
2025-06-01 03:42:00,639745.88,197.83,196.91,35.67,116.1,0,1,1081.31,920.08,1142.19,1077.7,1110.16,1169.27,1111.92,1129.57,1161.04,39.43,99.54,294.12,0,0,1.39,226.87,148.11,44.94,6.48,176.28,68.21,17.56,0,0,7.99,23.33,189.96,0,0,273062.38,0,0,1214.24,151.03,153,-0.35,20.78,8.88,0.69,14.23,66.44,1.61,2.43,13.48
2025-06-01 03:44:00,639751.75,595.33,595.19,35.58,103.97,0,1,1081.41,920.24,1140.98,1078.49,1107.11,1169.27,1110.56,1126.23,1160.84,39.11,99.56,294.12,0,0,1.38,226.88,147.78,44.69,6.5,140.21,68.15,17.53,0,0,8.25,23.47,189.91,0,0,273062.38,0,0,1179.65,150.68,153,-0.3,20.65,9.03,0.92,18.67,64.71,1.2,2.36,13.1
2025-06-01 03:46:00,639751.75,226.58,225.12,35.67,112.36,0,1,1081.12,920.24,1136.93,1078.59,1106.71,1168.05,1110.83,1126.8,1157.94,37.99,99.58,294.12,0,0,1.39,226.8,147.53,44.67,6.49,99.98,68.11,17.62,0,0,8.19,22.96,189.94,0,0,273065.06,0,0,1155.83,150.43,153,-0.3,20.61,9.05,0.94,20.97,63.21,1.5,2.95,13.95
2025-06-01 03:48:00,639751.75,142.19,141.53,35.7,124.03,0,1,1081.71,920.8,1141.48,1079.34,1107.41,1169.47,1111.32,1128.8,1160.44,40.12,99.63,294.12,0,0,1.39,226.57,147.21,45.11,6.54,75,68.07,17.56,0,0,8.2,22.73,189.96,0,0,273065.06,0,0,1248.75,150.14,152.81,-0.25,20.47,9.13,0.69,18.45,65.18,0.71,3.09,14.05
2025-06-01 03:50:00,639751.75,575.92,574.8,35.78,116.06,0,1,1082,921.3,1141.32,1080.16,1107.34,1170.9,1112.35,1121.13,1162.36,40.11,99.62,294.12,0,0,1.39,226.36,146.86,45.91,6.52,49.72,68.06,17.53,0,0,8.21,22.61,189.94,0,0,273065.06,0,0,1252.57,149.81,152.62,-0.3,20.49,8.82,0.69,22.39,65.39,3.89,3.17,13.23
2025-06-01 03:52:00,639751.75,220.29,219.31,35.92,117.97,0,1,1080.85,920.36,1136.46,1080.36,1103.1,1169.2,1109.5,1126.73,1159.46,40.44,99.55,294.12,0,0,1.38,226.31,146.5,45.86,6.54,77.78,67.96,17.61,0,0,8.31,23.7,189.8,0,0,273065.06,0,0,1253.26,149.51,152.62,-0.36,20.39,8.92,0.69,27.26,60.76,7.19,3.71,13.98
2025-06-01 03:54:00,639751.75,124.82,123.96,36.07,116.9,0,1,1080.36,919.55,1138.53,1080.36,1102.91,1169.2,1108.5,1127.53,1160.67,40.88,99.6,294.12,0,0,1.39,226.47,146.23,45.81,6.55,73.8,67.88,17.65,0,0,8.29,23.7,189.6,0,0,273065.06,0,0,1268.61,149.23,152.62,-0.3,20.31,9.19,0.69,27.22,62.72,0.82,3.81,13.57
2025-06-01 03:56:00,639751.75,515.51,514.5,36.13,111.6,0,1,1079.97,919.83,1143.9,1080.56,1104.4,1170.69,1107.44,1139.84,1163.99,40.94,99.62,294.12,0,0,1.39,226.88,146.01,45.81,6.53,74.98,67.83,17.56,0,0,8.22,23.62,189.38,0,0,273065.06,0,0,1269.72,148.96,152.81,-0.29,20.52,8.89,0.8,36.09,58.21,3.27,4.13,14.3
2025-06-01 03:58:00,639751.75,301.92,301.46,36.07,106.05,0,1,1079.37,919.64,1138.63,1080.26,1104.1,1170.9,1107.74,1136.36,1162.06,40.94,99.53,294.12,0,0,1.38,227.27,145.97,45.77,6.5,99.39,67.81,17.61,0,0,8.29,23.24,189.37,0,0,273065.06,0,0,1265.28,148.74,152.81,-0.35,20.54,8.81,1.06,48.19,59.28,14.7,4.77,14.57
2025-06-01 04:00:00,639751.75,67.4,66.71,36.28,120.9,0,1,1078.72,918.8,1137.83,1080.46,1102.54,1169.2,1105.19,1124.06,1159.76,39.94,99.65,294.12,0,0,1.39,227.43,145.91,45.58,6.48,128.28,67.68,17.74,0,0,8.17,24.03,189.34,0,0,273065.06,0,0,1231.74,148.58,153,-0.34,20.41,9.16,0.94,46.47,61.01,4.12,5.46,13.9
2025-06-01 04:02:00,639751.75,419.3,419.44,36.28,122.98,0,1,1077.18,918.73,1142.86,1080,1102.08,1170.52,1102.38,1127.56,1163.11,39.93,99.55,294.12,0,0,1.38,227.27,145.81,45.4,6.43,178.23,67.55,17.51,0,0,8.21,22.9,189.37,0,0,273065.06,0,0,1245.35,148.41,152.81,-0.32,20.16,9.3,0.75,49.96,63.23,0.98,5.77,13.9
2025-06-01 04:04:00,639751.75,468.47,468.12,36.42,115.17,0,1,1078.26,918.17,1145.04,1079.41,1102.57,1171.44,1100.89,1122.23,1163.21,40.12,99.57,294.12,0,0,1.38,227.05,145.57,45.87,6.41,201.83,67.51,18.56,0,0,7.96,23.74,189.42,0,0,273068.06,0,0,1255.76,148.22,152.62,-0.25,20.1,9.12,0.56,51.93,62.89,1.32,5.69,14.4
2025-06-01 04:06:00,639751.75,135.09,135.03,36.43,123.66,0,1,1075.54,918.45,1142.56,1078.55,1097.65,1170.52,1096.39,1093.06,1161.89,40,99.59,294.12,0,0,1.39,226.87,145.25,45.97,6.39,222.49,67.41,18.62,0,0,8.05,23.78,189.45,0,0,273068.06,0,0,1256.11,147.99,152.44,-0.26,19.98,9.16,0.68,50.36,64.45,0.89,5.77,14.35
2025-06-01 04:08:00,639751.75,261.64,260.37,36.68,120.29,0,1,1071.8,915.91,1129.03,1076.49,1087.66,1165.98,1087.16,1076.49,1154.87,40.69,99.53,294.12,0,0,1.39,226.7,144.85,45.82,6.39,222.44,67.3,17.62,0,0,8.21,23.47,189.33,0,0,273068.06,0,0,1270.49,147.71,152.39,-0.32,19.88,9.45,0.75,47.68,66.81,0.59,5.42,13.57
2025-06-01 04:10:00,639751.75,595.33,595.19,36.88,122.44,0,1,1066.08,912.59,1124.66,1073.93,1079.18,1160.17,1078.32,1067.06,1148.87,42.2,99.58,294.12,0,0,1.39,226.74,144.6,45.67,6.38,228.97,67.17,17.62,0,0,8.22,22.96,189,0,0,273068.06,0,0,1353.19,147.46,152.4,-0.29,19.74,9.96,0.7,37.75,65.28,0.11,5.55,14.62
2025-06-01 04:12:00,639756.38,291.97,291.71,37.2,117.37,0,1,1060.85,909.24,1125.16,1070.36,1072,1154.16,1070.36,1072.49,1142.83,41.62,99.64,294.12,0,0,1.4,227.05,144.48,45.84,6.38,234.64,67.06,17.61,0,0,8.29,23.9,188.65,0,0,273068.06,0,0,1338.75,147.29,152.44,-0.32,19.72,10.03,0.56,39.43,67.85,3.76,5.22,14.65
2025-06-01 04:14:00,639756.38,40.23,39.68,37.39,120.52,0,1,1056.42,906.56,1123.5,1066.96,1069.09,1149.48,1066.08,1083.28,1137.06,43.7,99.59,294.12,0,0,1.39,227.48,144.64,45.93,6.41,236.29,66.98,17.62,0,0,8.22,23.09,188.31,0,0,273068.06,0,0,1413.4,147.18,152.44,-0.32,19.81,9.97,0.9,40.44,67.99,11.63,5.4,14.8
2025-06-01 04:16:00,639762.88,450.24,450.52,37.59,130.12,0,1,1053.06,904.37,1124.1,1063.89,1069.71,1149.82,1065.16,1102.87,1139.37,42.7,99.65,294.12,0,0,1.4,228.32,145.07,45.6,6.4,238.56,66.97,17.53,0,0,8.55,23.78,187.97,0,0,273068.06,0,0,1352.71,147.25,152.81,-0.33,19.87,9.91,0.44,41.12,68.83,6.23,5.37,15.75
2025-06-01 04:18:00,639762.88,305.03,304.97,37.64,120.55,0,1,1050.95,903.52,1122.23,1061.28,1070.2,1148.03,1064.38,1084.57,1135.18,43.25,99.52,294.12,0,0,1.39,229.19,145.73,45.77,6.39,240.26,66.98,17.56,0,0,8.34,23.62,187.81,0,0,273068.06,0,0,1414.86,147.46,153,-0.34,20,9.59,0.4,44.7,72.82,2.26,5.74,14.75
2025-06-01 04:20:00,639762.88,195.13,192.86,37.69,123.47,0,1,1049.32,901.12,1117.7,1059.25,1066.21,1143.33,1060.13,1075.34,1128.47,43.71,99.66,294.12,0,0,1.39,229.89,146.48,45.56,6.46,238.22,67.02,17.58,0,0,8.53,23.52,187.77,0,0,273071.12,0,0,1422.01,147.75,153.19,-0.34,19.99,9.81,0.6,37.21,76.75,0.96,5.57,14.95
2025-06-01 04:22:00,639769.25,452.22,450.84,37.59,120.41,0,1,1046.4,899.43,1109.3,1056.71,1062.22,1137.73,1055.73,1069.58,1123.3,42.94,99.6,294.12,0,0,1.39,230.49,147.27,45.73,6.45,239.88,67.04,18.06,0,0,8.25,22.83,187.73,0,0,273071.12,0,0,1399.72,148.13,153.38,-0.38,20.07,9.94,0.62,33.64,74.8,1.58,5.19,15.1
2025-06-01 04:24:00,639769.25,56.39,55.32,37.52,122.56,0,1,1043.71,897.12,1106.05,1054.3,1060.49,1135.15,1053.91,1090.89,1127.43,44.01,99.56,294.12,0,0,1.39,230.96,148.03,45.7,6.49,236.03,67.11,17.62,0,0,8.48,22.88,187.72,0,0,273071.12,0,0,1458.4,148.56,153.38,-0.31,20.12,9.99,0.75,31.38,76.89,0.76,5.32,15
2025-06-01 04:26:00,639769.25,411.82,411.1,37.49,128.17,0,1,1044.29,896.84,1114.31,1052.38,1061.44,1140.41,1052.97,1072.78,1131.2,42.88,99.61,294.12,0,0,1.39,231.41,148.72,45.7,6.5,240.63,67.21,17.56,0,0,8.39,23.59,187.73,0,0,273071.12,0,0,1424.1,149,153.56,-0.32,20.25,9.8,1,38.44,78.53,0.32,5.51,15.15
2025-06-01 04:28:00,639769.25,396.32,395.4,37.32,117.65,0,1,1042.47,896,1115.91,1050.72,1059.42,1140.31,1049.97,1082.4,1129.7,43.82,99.67,294.12,0,0,1.39,231.7,149.25,45.52,6.49,237.64,67.29,17.62,0,0,8.12,23.52,188,0,0,273071.12,0,0,1460.42,149.35,153.56,-0.39,20.32,9.46,0.56,47.39,79.5,0.83,6.1,14.8
2025-06-01 04:30:00,639769.25,90.83,89.66,37.14,126.83,0,1,1042.02,895.03,1119.27,1049.23,1060.62,1142.76,1049.71,1108.54,1132.61,42.63,99.61,294.12,0,0,1.4,232.07,149.89,45.73,6.5,235.92,67.41,18.61,0,0,7.97,23.29,188.43,0,0,273071.12,0,0,1418.12,149.81,153.56,-0.35,20.42,9.5,0.88,48.34,76.76,3.27,6.22,15.05
2025-06-01 04:32:00,639769.25,430.11,429.76,36.97,117.63,0,1,1043.35,893.73,1124.2,1047.6,1063.69,1146.62,1051.24,1101.48,1135.89,42.38,99.59,294.12,0,0,1.39,232.19,150.38,45.76,6.5,232.5,67.55,17.61,0,0,7.84,23.93,188.83,0,0,273071.12,0,0,1421.11,150.19,153.56,-0.35,20.58,9.28,0.25,57.07,72.21,3.93,7.12,15.12
2025-06-01 04:34:00,639769.25,418.38,416.85,36.84,127.27,0,1,1044.94,895.22,1124.63,1047.15,1066.93,1149.55,1053.88,1100.06,1136.93,42.31,99.53,294.12,0,0,1.4,232.08,150.67,45.78,6.48,233.11,67.66,18.26,0,0,8.13,23.62,189.25,0,0,273071.12,0,0,1397.57,150.51,153.56,-0.26,20.58,9.14,0.38,59.2,70.22,3.62,7.24,14.6
2025-06-01 04:36:00,639769.25,158.87,157.89,36.78,116.15,0,1,1045.98,894.41,1116.94,1047.15,1067.71,1146.76,1056.09,1105.36,1133.55,41.57,99.59,294.12,0,0,1.4,231.73,150.63,45.58,6.51,233.93,67.62,18.56,0,0,8.03,23.18,189.59,0,0,273071.75,0,0,1390.07,150.63,153.38,-0.29,20.62,9.3,0.62,54.8,67.98,2.14,6.94,15.35
2025-06-01 04:38:00,639769.25,152.57,152,36.67,125.81,0,1,1045.95,894.29,1113.18,1047.7,1067.68,1146.62,1057.92,1094.94,1135.29,42.95,99.65,294.12,0,0,1.39,231.27,150.38,45.76,6.53,227.16,67.49,17.65,0,0,8.35,23.59,189.71,0,0,273074.25,0,0,1428.61,150.68,153.19,-0.3,20.56,9.6,0.41,49.39,67.85,0.21,6.56,14.3
2025-06-01 04:40:00,639769.25,481.72,480.86,36.8,128.53,0,1,1045.2,893.29,1110.83,1047.73,1063.17,1147.76,1055.8,1072.55,1137.9,41.94,99.56,294.12,0,0,1.39,230.94,150.08,45.41,6.51,237.72,67.34,17.64,0,0,8.35,23.62,189.68,0,0,273074.25,0,0,1438.47,150.63,153.02,-0.32,20.45,9.58,0.62,47.72,65.83,0.34,6.37,14.05
2025-06-01 04:42:00,639769.25,378.29,377.77,36.82,116.71,0,1,1041.56,891.17,1108.47,1046.85,1057.27,1147.97,1050.98,1066.14,1137.33,42.57,99.55,294.12,0,0,1.39,230.7,149.79,45.82,6.54,216.78,67.27,17.56,0,0,8.75,22.88,189.5,0,0,273074.25,0,0,1431.6,150.55,153,-0.36,20.05,9.81,0.31,39.15,66.08,0.52,5.71,14.75
2025-06-01 04:44:00,639769.25,37.04,36.63,36.87,120.8,0,1,1039.07,888.02,1113.48,1045.3,1055.64,1148.44,1048.67,1072.85,1139.61,42.82,99.62,294.12,0,0,1.39,230.75,149.67,45.73,6.52,208.91,67.3,18.06,0,0,9.01,22.66,189.26,0,0,273074.25,0,0,1425,150.52,153,-0.35,20.11,9.84,0.81,32.1,66.06,0.67,5.4,14.7
2025-06-01 04:46:00,639769.25,297.2,296.34,36.87,121.95,0,1,1038.55,887.18,1119.17,1043.93,1057.43,1147.83,1048.25,1094.45,1139.67,43.21,99.52,294.12,0,0,1.39,231.04,149.76,45.85,6.56,225.47,67.49,18.54,0,0,9.06,23.21,189.12,0,0,273074.25,0,0,1462.57,150.55,153.19,-0.31,20.36,9.42,0.56,37.97,66.76,3.35,5.57,14.7
2025-06-01 04:48:00,639769.25,477.15,476.34,36.77,121.1,0,1,1038.42,887.87,1124.06,1042.93,1059.52,1147.5,1046.69,1091.87,1141.62,43.2,99.59,294.12,0,0,1.39,231.56,150.1,45.73,6.54,223.77,67.76,17.61,0,0,9.41,23.73,189.26,0,0,273074.25,0,0,1463.33,150.68,153.38,-0.35,20.8,8.94,0.69,44.37,61.11,30.9,5.62,14.75
2025-06-01 04:50:00,639773.38,16.3,15.7,36.44,118.9,0,1,1040.17,887.81,1122.93,1041.82,1061.37,1149.72,1046.53,1091.22,1146.02,41.25,99.58,294.12,0,0,1.39,232.01,150.55,45.53,6.52,220.42,67.98,17.65,0,0,9.48,23.32,189.52,0,0,273074.25,0,0,1418.19,150.89,153.56,-0.37,21.07,8.95,0.5,40.65,49.8,36.05,5.81,14.48
2025-06-01 04:52:00,639773.38,460.79,461.45,36.15,119.81,0,1,1041.4,887.71,1118.27,1041.4,1061.73,1148.57,1048.22,1086.41,1141.62,42.32,99.63,294.12,0,0,1.39,231.88,150.79,45.84,6.58,173.28,68.07,17.64,0,0,9.52,23.66,189.86,0,0,273074.25,0,0,1426.94,151.06,153.56,-0.31,20.87,9.13,0.81,32.88,58.65,1.34,5.79,14.87
2025-06-01 04:54:00,639773.38,420.96,419.44,35.97,112.53,0,1,1042.02,888.74,1113.38,1040.85,1062.35,1146.22,1050.46,1091.41,1137.09,40.76,99.58,294.12,0,0,1.39,231.38,150.72,45.85,6.59,157.59,68.27,18.54,0,0,9.41,24.03,190.14,0,0,273077.22,0,0,1357.22,151.15,153.38,-0.34,20.86,9.14,0.75,24.7,65.18,0.62,4.89,14.43
2025-06-01 04:56:00,639773.38,31.6,30.36,35.95,122.01,0,1,1043.45,889.21,1110.53,1041.82,1065.06,1145.14,1055.31,1102.87,1135.89,40.7,99.57,294.12,0,0,1.39,230.75,150.43,45.49,6.62,143.11,68.4,18.32,0,0,9.81,23.32,190.28,0,0,273077.22,0,0,1345.28,151.14,153.19,-0.36,20.97,9.16,0.55,16.77,61.51,0.31,4.2,14.15
2025-06-01 04:58:00,639773.38,431.29,431.29,36.05,110.08,0,1,1046.82,890.86,1117.1,1042.51,1068.82,1146.92,1058.37,1087.89,1138.17,40.87,99.65,294.12,0,0,1.39,230.26,149.96,45.71,6.61,136.48,68.52,17.61,0,0,9.96,23.21,190.2,0,0,273077.22,0,0,1387.57,151.03,153,-0.33,21,9.1,0.44,15.55,58.96,0.43,3.44,14.73
2025-06-01 05:00:00,639773.38,286.8,286.34,36.15,120.81,0,1,1049.91,890.67,1115.44,1043.54,1066.4,1144.94,1057.53,1082.63,1134.01,42.2,99.61,294.12,0,0,1.39,230.17,149.51,45.48,6.62,111.87,68.61,18.3,0,0,10.41,23.03,189.88,0,0,273077.22,0,0,1409.31,150.89,153,-0.27,21.16,8.68,0.69,15.65,56.77,2.68,3.21,15.07
2025-06-01 05:02:00,639773.38,118.41,116.89,36.2,109.39,0,1,1049.42,891.42,1116.31,1043.64,1065.16,1142.66,1056.55,1105.32,1131.84,41.19,99.59,294.12,0,0,1.4,230.31,149.28,45.66,6.62,154.28,68.61,17.62,0,0,10.56,23.51,189.52,0,0,273077.22,0,0,1368.19,150.76,153,-0.32,21.24,9.07,0.56,12.73,57.71,0.5,2.88,14.15
2025-06-01 05:04:00,639779.44,454.75,454.4,36.27,115.67,0,1,1050.4,891.7,1119.76,1043.54,1069.12,1141.75,1057.92,1115.84,1130.84,41.75,99.58,294.12,0,0,1.39,230.39,149.21,45.7,6.62,136.44,68.64,17.53,0,0,10.58,23.48,189.26,0,0,273077.22,0,0,1386.46,150.71,153.19,-0.3,21.27,9.09,0.6,15.74,62.39,1.99,2.76,14.45
2025-06-01 05:06:00,639779.44,362.13,361.33,36.42,109.94,0,1,1052.38,892.14,1121.03,1044.1,1071.51,1142.02,1061.15,1113.81,1131.51,42.87,99.62,294.12,0,0,1.39,230.74,149.31,45.68,6.6,82.63,68.65,18.62,0,0,10.82,24.03,189.03,0,0,273077.22,0,0,1421.11,150.68,153.38,-0.32,21.39,8.9,0.94,21.15,54.98,3.5,3.59,15.1
