数据时间,入炉垃圾量,推料器A位置,推料器B位置,一次风机频率反馈,一次风机电流反馈,A辅助燃烧器运行信号,B辅助燃烧器运行信号,上部烟气温度左,上部烟气温度中,上部烟气温度右,中部烟气温度左,中部烟气温度中,中部烟气温度右,下部烟气温度左,下部烟气温度中,下部烟气温度右,引风机变频器频率反馈,引风机入口调节风门位置反馈,消石灰累计,1#消石灰输送风机运行信号,备用消石灰输送风机运行信号,雾化器浆液流量,省煤器出口温度,反应塔温度,雾化器电流,减湿液PH值,湿法烧碱供应流量,湿法洗涤塔温度,SNCR分配柜氨水流量,SNCR-A氨水供应泵运行信号,SNCR-B氨水供应泵运行信号,NH3浓度,1#SCR氨水流量,SCR系统温度,SCR-A氨水供应泵运行信号,SCR-B氨水供应泵运行信号,活性炭称重累计,1#活性炭输送风机运行信号,备用活性炭输送风机运行信号,除尘器差压,除尘器灰斗温度,烟气温度,烟气压力,烟气含水量,烟气氧量,烟气烟尘,SO2浓度,NOX浓度,CO浓度,HCL浓度,烟气流速
2025-06-01 05:08:00,639784.81,84.8,84.22,36.5,112.23,0,1,1053,893.35,1118.2,1044.91,1074.95,1144.24,1065.65,1123.93,1133.71,42.69,99.59,294.12,0,0,1.39,231.26,149.51,45.53,6.61,73.77,68.61,17.56,0,0,10.51,23.56,188.83,0,0,273077.22,0,0,1429.31,150.72,153.56,-0.34,21.54,8.88,1.03,26.91,55.12,4.87,3.76,14.27
2025-06-01 05:10:00,639784.81,523.85,523.85,36.57,120.17,0,1,1053.85,893.26,1115.74,1045.85,1076.23,1144.34,1066.89,1113.18,1132.31,43.01,99.59,294.12,0,0,1.39,231.59,149.81,45.93,6.58,133.66,68.45,18.62,0,0,10.41,23.37,188.73,0,0,273080.94,0,0,1469.38,150.86,153.94,-0.29,21.23,9.17,0.81,28.48,56.94,0.74,4.29,14.8
2025-06-01 05:12:00,639784.81,277.45,277.34,36.72,119.7,0,1,1056.06,894.66,1117.7,1047.7,1077.57,1144.04,1069.51,1121.06,1132.31,42.14,99.58,294.12,0,0,1.38,231.77,150.1,45.72,6.56,128.86,68.44,17.94,0,0,9.99,23.51,188.69,0,0,273080.94,0,0,1394.44,151.02,153.94,-0.33,21.25,9.13,0.69,30.79,59.45,3.83,4.49,14.77
2025-06-01 05:14:00,639790.75,148.86,147.28,36.6,119,0,1,1057.33,896.03,1118.3,1048.54,1081.18,1146.22,1073.5,1116.14,1132.81,42.45,99.64,294.12,0,0,1.39,231.9,150.34,45.59,6.53,168.36,68.44,17.66,0,0,10.1,22.92,188.73,0,0,273080.94,0,0,1410.35,151.14,153.94,-0.29,21.3,8.96,0.44,34.25,53.69,5.54,5,15.4
2025-06-01 05:16:00,639790.75,560.94,560.48,36.62,116.31,0,1,1058.67,895.85,1112.39,1050.2,1079.31,1145.14,1073.96,1104.92,1128.67,42.08,99.56,294.12,0,0,1.39,231.99,150.51,45.56,6.5,187.08,68.4,18.56,0,0,9.87,23.52,188.87,0,0,273080.94,0,0,1410,151.27,153.94,-0.3,21.23,9.07,0.74,39.51,61.06,2.1,4.71,14.48
2025-06-01 05:18:00,639790.75,267.79,268.39,36.62,118.94,0,1,1058.11,896.41,1109.43,1050.85,1078.06,1143.33,1074.75,1106.78,1127.46,43.58,99.55,294.12,0,0,1.4,232.03,150.67,45.76,6.5,204.04,68.52,17.63,0,0,9.83,22.73,188.99,0,0,273080.94,0,0,1452.29,151.39,153.94,-0.33,21.29,9.31,0.44,32.92,64.27,0.83,4.88,14.15
2025-06-01 05:20:00,639790.75,134.63,133.05,36.57,127.19,0,1,1060.72,896.59,1110.53,1052.02,1082.63,1142.76,1080.39,1122.73,1127.56,42.33,99.58,294.12,0,0,1.39,232.17,150.79,45.47,6.45,190.36,68.61,18.65,0,0,10.02,23.1,189.06,0,0,273080.94,0,0,1414.65,151.53,153.94,-0.29,21.44,9.15,1.38,31.42,61.91,0.54,4.51,14.9
2025-06-01 05:22:00,639795.75,595.39,595.47,36.45,112.29,0,1,1064.28,898.62,1111.79,1053.94,1086.14,1143.93,1085.16,1120.46,1129.84,42.44,99.54,294.12,0,0,1.39,232.33,150.93,45.66,6.46,213.94,68.71,18.68,0,0,10.09,22.92,189.21,0,0,273080.94,0,0,1407.15,151.62,153.94,-0.31,21.55,8.83,0.77,34.02,65.95,0.71,4.48,14.9
2025-06-01 05:24:00,639795.75,227.65,227.39,36.37,121.71,0,0,1064.7,899.12,1109.56,1055.64,1084.04,1144.57,1082.86,1102.31,1129.1,41.19,99.58,294.12,0,0,1.39,232.37,151.05,45.66,6.44,217.49,68.71,18.65,0,0,10.27,22.9,189.37,0,0,273080.94,0,0,1356.18,151.73,153.94,-0.3,21.55,8.87,0.5,35.79,67.53,0.31,4.58,14.35
2025-06-01 05:30:00,639795.75,347.61,347.24,35.97,109.06,0,1,1064.7,899.21,1102.91,1055.44,1080.52,1135.92,1078,1108.47,1119.3,41.06,99.62,294.12,0,0,1.39,231.85,150.63,45.57,6.45,207.78,68.78,18.62,0,0,10.15,23.48,189.64,0,0,273080.94,0,0,1335.56,151.74,153.75,-0.35,21.56,8.88,0.94,28.55,55.66,4.01,4.22,14.35
2025-06-01 05:32:00,639795.75,4.97,4.92,36.12,115.67,0,1,1064.41,898.93,1097.98,1055.54,1079.34,1134.15,1077.41,1111.32,1118.13,41.45,99.61,294.12,0,0,1.39,231.73,150.43,45.86,6.44,198.6,68.78,18.62,0,0,10.5,23.7,189.63,0,0,273084.12,0,0,1332.5,151.7,153.56,-0.31,21.52,8.98,0.75,30.29,52.86,0.68,4.02,14.37
2025-06-01 05:34:00,639795.75,346.03,345.31,36.12,117.52,0,1,1064.41,899.03,1097.98,1055.9,1079.24,1133.34,1076.45,1096.33,1117.34,42.7,99.52,294.12,0,0,1.39,231.48,150.22,45.77,6.46,190.74,68.65,18.65,0,0,10.52,23.78,189.59,0,0,273084.12,0,0,1394.93,151.59,153.56,-0.34,21.25,9.22,0.44,27.88,53.97,0.26,4.26,14.48
2025-06-01 05:36:00,639795.75,454.95,454.49,36.3,120.44,0,1,1061.7,897.65,1090.16,1055.44,1071.97,1128,1071.87,1084.14,1111.32,41.06,99.61,294.12,0,0,1.38,231.2,149.89,45.67,6.48,175,68.56,18.65,0,0,10.41,23.56,189.42,0,0,273084.12,0,0,1316.32,151.45,153.56,-0.29,21.18,9.05,1,33.22,52.4,0.17,4.39,14.18
2025-06-01 05:38:00,639795.75,123.64,123.04,36.5,120.34,0,1,1058.7,895.78,1084.4,1054.17,1067.52,1122.16,1068.69,1094.98,1106.22,41,99.6,294.12,0,0,1.38,231.04,149.61,45.76,6.51,153.3,68.52,18.69,0,0,10.64,23.59,189.17,0,0,273084.12,0,0,1297.57,151.31,153.56,-0.27,21.12,9.36,1.25,28.49,52.85,0.39,4.25,15.15
2025-06-01 05:40:00,639795.75,261.43,260.51,36.68,112.76,0,1,1057.72,894.66,1089.17,1052.8,1067.38,1121.53,1066.89,1099.93,1106.18,42.94,99.58,294.12,0,0,1.38,231.09,149.43,45.7,6.48,175.99,68.45,18.63,0,0,10.78,23.7,188.83,0,0,273084.12,0,0,1419.93,151.19,153.56,-0.32,21.13,9.36,0.77,28.65,50.59,0.65,4.05,14.15
2025-06-01 05:42:00,639795.75,550.73,549.5,36.72,117.12,0,1,1056.65,894.19,1094.05,1051.63,1067.38,1123.43,1065.16,1099.93,1107.28,42.89,99.65,294.12,0,0,1.38,231.41,149.47,45.42,6.52,171.17,68.4,18.62,0,0,10.94,23.14,188.62,0,0,273084.12,0,0,1400.76,151.14,153.71,-0.31,21.15,9.19,0.77,32.28,54.32,1.39,4.22,14.8
2025-06-01 05:44:00,639795.75,166.69,165.91,36.76,114.82,0,1,1054.43,893.16,1096.49,1050.46,1066.8,1121.93,1066.6,1106.68,1106.28,44.58,99.62,294.12,0,0,1.38,232.08,149.87,45.87,6.49,187.06,68.45,18.69,0,0,10.7,23.89,188.49,0,0,273084.12,0,0,1484.51,151.23,153.94,-0.34,21.38,8.99,0.44,38.62,56.3,7.57,4.63,14.18
2025-06-01 05:46:00,639795.75,215.72,215.2,36.7,120.6,0,1,1054.82,892.7,1101.98,1050.2,1068.07,1124.1,1066.21,1105.52,1111.19,43.7,99.53,294.12,0,0,1.38,232.76,150.43,45.61,6.49,185.17,68.53,18.59,0,0,10.81,22.96,188.54,0,0,273084.12,0,0,1420.76,151.42,154,-0.34,21.56,8.9,0.75,43.69,55.08,15.67,5.02,15.64
2025-06-01 05:48:00,639795.75,553.2,552.34,36.48,112.37,0,1,1053.75,892.07,1104.23,1049.42,1066.99,1129.17,1065.85,1101.78,1118.6,44.65,99.61,294.12,0,0,1.38,233.4,151.11,45.59,6.47,187.01,68.48,18.53,0,0,10.66,23.29,188.73,0,0,273084.12,0,0,1463.61,151.65,154.31,-0.36,21.61,8.74,0.99,59.86,50.03,29,5.53,14.68
2025-06-01 05:50:00,639795.75,173.59,172.99,36.35,117.22,0,1,1052.54,891.08,1098.67,1049.36,1065.39,1130.67,1066.93,1092.9,1118.63,41.89,99.6,294.12,0,0,1.38,233.68,151.73,45.67,6.43,193.52,68.4,18.66,0,0,10.4,22.99,189,0,0,273087.19,0,0,1349.86,151.96,154.5,-0.3,21.36,9.04,0.69,61.29,52.96,2.05,5.99,13.73
2025-06-01 05:52:00,639795.75,187.88,187.05,36.03,114.84,0,1,1052.15,890.61,1100.52,1049.26,1067.32,1132.07,1070.13,1103.37,1120.4,41.95,99.57,294.12,0,0,1.39,233.5,152.02,45.86,6.43,208.49,68.32,18.54,0,0,10.07,23.18,189.26,0,0,273087.19,0,0,1356.18,152.16,154.41,-0.31,21.14,9.23,0.69,59.37,56.5,0.39,6.3,14.38
2025-06-01 05:58:00,639795.75,321.53,321.19,35.97,118.54,0,1,1051.57,889.05,1096.53,1050.43,1065.98,1131.27,1071.21,1083.84,1117.83,40.31,99.62,294.12,0,0,1.38,231.62,151.05,45.43,6.45,236.04,68.15,17.88,0,0,10.47,23.17,189.68,0,0,273087.19,0,0,1302.99,152.1,153.75,-0.35,21.25,9.05,0.94,48.27,49.49,0.55,5.53,13.55
2025-06-01 06:00:00,639801.12,493.77,493.31,35.93,107.78,0,1,1051.86,888.86,1093.09,1050.49,1065.49,1129.67,1071.77,1087.03,1115.27,40.27,99.63,294.12,0,0,1.38,231.35,150.6,45.46,6.45,237.58,68.15,18.65,0,0,10.9,22.94,189.6,0,0,273087.19,0,0,1270.97,151.96,153.56,-0.31,21.33,8.83,0.75,46.32,49,5.2,4.97,14.32
2025-06-01 06:02:00,639801.12,85.6,85.08,36.17,109.13,0,1,1049.45,887.68,1084.24,1050.43,1063.53,1125.03,1072.26,1087.53,1111.12,41.06,99.51,294.12,0,0,1.37,231.22,150.22,45.3,6.47,237.51,68.19,18.66,0,0,11.01,23.29,189.46,0,0,273087.19,0,0,1315.35,151.78,153.38,-0.35,21.33,8.99,0.88,42.64,48.59,3.96,4.73,13.95
2025-06-01 06:04:00,639801.12,341.72,341.52,36.37,112.03,0,1,1047.63,886.28,1081.97,1049.94,1062.88,1122.96,1070.82,1085.19,1110.76,40.81,99.59,294.12,0,0,1.37,231,149.84,45.49,6.52,237.81,68.11,19.56,0,0,11.26,22.84,189.25,0,0,273087.19,0,0,1321.39,151.59,153.38,-0.29,20.86,9.4,0.75,33.37,51.2,0.76,4.63,14.68
2025-06-01 06:06:00,639805.62,435.34,433.87,36.52,120.33,0,1,1046.27,885.1,1079.83,1049.36,1062.09,1121.4,1069.54,1088.51,1108.97,42.13,99.55,294.12,0,0,1.37,231.01,149.53,45.39,6.51,225.72,68.11,19.51,0,0,11.33,22.92,188.91,0,0,273090.94,0,0,1395.97,151.45,153.38,-0.29,20.85,9.31,0.91,32.11,53.04,0.61,4.52,14.32
2025-06-01 06:08:00,639805.62,75.6,74.68,36.79,117.17,0,1,1044.94,884.26,1083.15,1048.58,1063.63,1122.26,1070.82,1108.01,1110.16,43.02,99.55,294.12,0,0,1.37,231.26,149.47,45.76,6.55,216.97,68.19,18.65,0,0,11.4,23.17,188.65,0,0,273090.94,0,0,1385.14,151.39,153.56,-0.35,20.96,9.25,0.38,30.07,53.84,0.43,4.34,14.5
2025-06-01 06:10:00,639805.62,443.42,442.96,36.92,127.42,0,1,1047.05,884.54,1083.84,1049.26,1066.73,1122.56,1074.68,1105.72,1109.17,44.45,99.54,294.12,0,0,1.37,231.9,149.68,45.19,6.52,230.47,68.32,18.66,0,0,11.53,22.98,188.41,0,0,273090.94,0,0,1483.33,151.47,153.66,-0.31,21.17,8.98,0.43,32.56,54.87,1.08,4.37,14.32
2025-06-01 06:12:00,639805.62,238.11,237.77,37.02,120.62,0,1,1048.15,884.6,1079.41,1049.23,1065.75,1119.76,1075.14,1106.58,1106.88,42.96,99.64,294.12,0,0,1.37,232.59,150.22,45.14,6.56,190.78,68.39,18.62,0,0,11.35,23.44,188.2,0,0,273090.94,0,0,1398.12,151.65,153.94,-0.36,21.39,8.99,0.81,36.75,58.65,0.33,4.65,14.73
2025-06-01 06:14:00,639805.62,284.96,284.15,36.97,121.79,0,1,1049.13,884.23,1083.22,1049.91,1064.67,1118.2,1073.6,1108.93,1106.28,45.31,99.58,294.12,0,0,1.37,233.26,150.94,45.41,6.57,206.3,68.53,19.62,0,0,11.4,23.98,188.11,0,0,273090.94,0,0,1517.85,151.96,154.12,-0.29,21.49,9.14,0.69,39.55,57.45,0.75,5.09,14.4
2025-06-01 06:16:00,639805.62,436.72,435.08,36.97,121.8,0,1,1048.45,884.04,1089.37,1049.81,1063.33,1118.97,1071.18,1108.74,1107.48,43.26,99.57,294.12,0,0,1.38,233.84,151.7,45.44,6.54,163.46,68.65,19.22,0,0,11.01,23.44,188.14,0,0,273090.94,0,0,1425.83,152.32,154.31,-0.32,21.75,8.98,0.81,42.28,56.59,1.16,5.28,14.7
2025-06-01 06:18:00,639805.62,31.34,30.22,36.87,116.91,0,1,1048.54,883.67,1095.01,1049.71,1063.5,1122.83,1069.22,1113.45,1111.69,44.46,99.62,294.12,0,0,1.37,234.39,152.52,45.48,6.55,163.57,68.78,18.65,0,0,10.9,23.62,188.28,0,0,273090.94,0,0,1463.75,152.75,154.5,-0.36,21.87,8.96,0.62,49.04,54.73,8.14,5.76,14.35
2025-06-01 06:20:00,639811.5,461.65,461.71,36.79,112.05,0,1,1048.45,883.29,1097.09,1049.23,1063.69,1125.9,1068.56,1105.69,1115.34,43.07,99.61,294.12,0,0,1.37,234.62,153.07,45.61,6.56,159.86,68.81,19.6,0,0,10.71,24.08,188.43,0,0,273090.94,0,0,1415.07,153.12,154.69,-0.32,21.86,9.06,0.7,48.74,53.08,6.55,6.18,15.25
2025-06-01 06:22:00,639811.5,363.2,362.53,36.72,124.28,0,1,1048.74,883.39,1101.98,1048.64,1064.77,1128.87,1067.29,1117.8,1118.8,43.77,99.61,294.12,0,0,1.37,234.75,153.46,45.6,6.55,160.19,68.85,18.63,0,0,10.82,23.41,188.6,0,0,273090.94,0,0,1449.17,153.5,154.69,-0.3,21.78,9.1,0.44,50.03,59.67,3.75,6.44,15.5
2025-06-01 06:24:00,639817.06,34.33,33.33,36.7,115.23,0,1,1049.03,883.48,1101.58,1048.64,1065.95,1132.04,1068.37,1106.18,1120.96,42.7,99.56,294.12,0,0,1.37,234.87,153.73,45.7,6.51,178.89,68.88,19.69,0,0,10.86,22.84,188.69,0,0,273090.94,0,0,1409.72,153.74,154.69,-0.3,21.95,8.96,1.12,49.09,55,15.1,6.54,15.12
2025-06-01 06:26:00,639817.06,325.7,325.44,36.77,113.51,0,1,1049.42,883.29,1101.48,1048.74,1066.8,1135.08,1069.41,1108.54,1123.03,42.27,99.53,294.12,0,0,1.38,234.75,153.87,45.67,6.53,189.5,68.81,18.62,0,0,10.72,23.17,188.75,0,0,273090.94,0,0,1355.56,153.99,154.69,-0.38,21.71,9.26,0.62,43.29,60.84,1.01,5.97,14.77
2025-06-01 06:30:00,639817.06,85.4,84.74,37.09,121.34,0,1,1048.28,882.52,1087.53,1049.06,1068.01,1128.6,1073.24,1123.56,1116.94,42.7,99.61,294.12,0,0,1.38,234.09,153.44,45.9,6.52,196.79,68.56,19.63,0,0,10.9,23.59,188.46,0,0,273093.75,0,0,1381.6,154.1,154.69,-0.29,21.37,9.58,0.62,37.22,61.18,0.99,6.04,15.23
2025-06-01 06:32:00,639817.06,361.61,361.41,37.27,117.97,0,1,1047.54,882.05,1090.06,1049.36,1069.74,1127.7,1071.38,1125.63,1117.74,43.7,99.64,294.12,0,0,1.38,234.21,153.34,45.73,6.51,226.78,68.48,18.69,0,0,11.24,23.33,188.11,0,0,273093.75,0,0,1417.29,154.13,154.69,-0.31,21.33,9.63,0.88,38.01,65.15,0.48,5.78,14.88
2025-06-01 06:34:00,639817.06,440.57,439.65,37.37,120.35,0,1,1049.13,882.2,1093.36,1049.23,1071.08,1130.04,1070.39,1121.26,1120.16,43.2,99.58,294.12,0,0,1.38,234.61,153.46,45.8,6.5,228.84,68.53,18.66,0,0,11.03,23.67,188,0,0,273093.75,0,0,1390.76,154.25,155.06,-0.3,21.55,9.28,1.25,49.78,66.41,0.36,6.41,16.15
2025-06-01 06:36:00,639817.06,14.66,14.32,37.22,117.62,0,1,1049.39,881.99,1090.1,1049.1,1070.75,1130.5,1069.67,1117.27,1120.53,43.77,99.55,294.12,0,0,1.38,234.87,153.73,45.94,6.47,228.1,68.53,19.6,0,0,10.95,23.54,188.15,0,0,273093.75,0,0,1436.6,154.37,155.06,-0.35,21.56,9.24,0.89,50.55,64.64,0.5,6.63,14.95
2025-06-01 06:38:00,639817.06,392.73,392.93,37.39,123.5,0,1,1047.67,881.15,1085.12,1048.51,1067.25,1127.53,1065.23,1110.59,1117.27,43.26,99.57,294.12,0,0,1.38,235.08,153.95,45.81,6.47,231.9,68.48,18.96,0,0,10.96,23.26,188.23,0,0,273093.75,0,0,1398.06,154.49,155.25,-0.35,21.45,9.38,0.81,47.35,64.55,0.42,6.41,15.15
2025-06-01 06:40:00,639817.06,410.3,408.57,37.31,125.01,0,1,1044.52,879.53,1086.54,1046.92,1062.45,1126.3,1058.67,1088.58,1115.14,44.58,99.6,294.12,0,0,1.38,235.23,154.23,45.79,6.46,208.53,68.48,18.68,0,0,10.84,22.96,188.31,0,0,273093.75,0,0,1469.1,154.66,155.25,-0.3,21.49,9.55,0.38,46.14,62.18,0.59,6.65,15.57
2025-06-01 06:42:00,639817.06,9.89,8.74,37.49,121.76,0,1,1041.24,877.42,1090.33,1045.17,1057.33,1125.3,1053.06,1085.65,1114.15,43.71,99.58,294.12,0,0,1.38,235.39,154.49,45.57,6.52,203.87,68.45,19.71,0,0,10.72,23.07,188.33,0,0,273093.75,0,0,1396.88,154.82,155.32,-0.28,21.41,9.58,0.43,43.75,62.58,1.41,6.51,15.1
2025-06-01 06:44:00,639817.06,429.04,428.99,37.42,123.99,0,1,1039.43,875.74,1094.35,1042.6,1055.41,1127.66,1049.62,1082.33,1117.6,45.14,99.62,294.12,0,0,1.38,235.6,154.8,45.86,6.51,204.39,68.45,18.63,0,0,10.69,23.21,188.41,0,0,273093.75,0,0,1467.99,155,155.44,-0.33,21.51,9.48,0.89,46.99,64.02,1.94,6.69,14.76
2025-06-01 06:46:00,639817.06,349.62,348.68,37.34,130.66,0,1,1036.83,874,1093.85,1040.85,1052.41,1128.17,1047.02,1079.51,1116.7,43.46,99.6,294.12,0,0,1.38,235.72,155.05,45.85,6.52,203.42,68.44,19.62,0,0,10.94,23.37,188.46,0,0,273096.97,0,0,1402.99,155.17,155.44,-0.32,21.47,9.41,0.88,49.33,63.98,1.32,7.07,15
2025-06-01 06:48:00,639817.06,170.74,168.67,37.47,120.41,0,1,1034.57,872.57,1096.13,1038.68,1051.18,1128.1,1043.97,1078.78,1116.74,45.21,99.61,294.12,0,0,1.38,235.99,155.43,45.81,6.5,231.11,68.45,18.56,0,0,10.83,22.88,188.57,0,0,273096.97,0,0,1484.03,155.39,155.62,-0.35,21.56,9.34,0.56,52.96,65.11,4.75,7.23,15.73
2025-06-01 06:50:00,639817.06,537.71,536.18,37.32,130.23,0,1,1032.82,871.27,1097.58,1037.06,1049.84,1128.6,1042.44,1072.75,1116.74,43.33,99.61,294.12,0,0,1.38,236.12,155.71,45.62,6.49,238.82,68.48,19.65,0,0,10.85,23.14,188.69,0,0,273096.97,0,0,1407.78,155.56,155.78,-0.31,21.65,9.19,0.88,67.78,60.45,9.82,7.52,15.23
2025-06-01 06:52:00,639821.75,12.65,11.99,37.17,125.6,0,1,1030.72,870,1095.64,1035.6,1048.77,1127.1,1040.69,1086.47,1114.08,44.71,99.54,294.12,0,0,1.38,236.16,155.96,45.77,6.45,223.51,68.52,19.63,0,0,10.65,23.48,188.85,0,0,273096.97,0,0,1465.9,155.76,155.68,-0.31,21.6,9.11,1.06,89.09,55.36,11.09,8.32,15.23
2025-06-01 06:54:00,639821.75,536.56,535.84,37.12,120.94,0,1,1030.53,869.53,1093.49,1034.18,1051.76,1125.63,1042.05,1088.71,1111.92,42.88,99.64,294.12,0,0,1.39,236.12,156.04,45.9,6.45,232.66,68.52,19.56,0,0,10.83,23.51,188.95,0,0,273096.97,0,0,1376.32,155.92,155.74,-0.32,21.59,9.11,0.75,82,52.9,6.22,8.15,14.88
2025-06-01 06:56:00,639821.75,231.1,230.9,37.14,128.94,0,1,1031.37,869.41,1090.13,1033.47,1054.14,1124.03,1042.86,1099.63,1110.43,43.7,99.55,294.12,0,0,1.38,235.94,156.04,45.81,6.39,248.94,68.53,19.56,0,0,10.92,22.53,189,0,0,273096.97,0,0,1422.92,156.02,155.78,-0.31,21.52,9.12,0.56,85.21,52.58,2.48,8.44,14.68
2025-06-01 06:58:00,639821.75,184.46,183.45,37.07,122.95,0,1,1032.89,870.15,1091.22,1033.08,1061.18,1124.5,1048.25,1114.84,1112.68,43.21,99.63,294.12,0,0,1.39,235.81,155.94,45.59,6.43,248.6,68.53,19.54,0,0,10.88,23.59,188.99,0,0,273096.97,0,0,1411.11,156.06,155.81,-0.32,21.54,9.17,0.81,81.34,52.79,1.71,8.14,16
2025-06-01 07:00:00,639821.75,580.95,580.55,37.02,123.47,0,1,1034.76,870.8,1084.34,1033.79,1061.51,1121.76,1048.97,1099.96,1108.97,42.83,99.62,294.12,0,0,2.29,235.68,155.82,53.89,6.45,246.72,68.52,18.59,0,0,10.96,23.06,188.99,0,0,273096.97,0,0,1401.81,156.06,155.74,-0.32,21.43,8.99,0.69,100.14,53.06,0.78,7.91,15.43
2025-06-01 07:06:00,639833.56,466.48,464.81,36.97,124.35,0,1,1035.18,870.34,1088.48,1033.95,1058.02,1123.93,1048.93,1072.13,1112.78,43.95,99.61,294.12,0,0,2.29,235.86,151.14,54.28,6.5,246.77,68.73,19.47,0,0,12.9,13.66,188.95,0,0,273100.75,0,0,1455.97,154.49,155.81,-0.3,21.85,8.89,0.69,9.74,50.74,1.43,3,15.7
2025-06-01 07:08:00,639833.56,90.98,89.57,36.9,119.74,0,1,1034.63,869.41,1087.1,1033.47,1055.51,1124.6,1046.04,1080.49,1112.58,42.75,99.59,294.12,0,0,2.29,235.81,149.43,53.95,6.56,239.68,68.73,18.54,0,0,13.42,13.66,189,0,0,273100.75,0,0,1366.39,153.59,155.81,-0.32,21.67,9.34,0.81,3.44,54.01,0.81,1.78,15.18
2025-06-01 07:10:00,639833.56,564.53,564.33,36.87,119.4,0,1,1033.02,868.32,1083.94,1032.43,1052.74,1122.56,1042.64,1075.67,1108.97,43.89,99.58,294.12,0,0,2.29,235.55,147.93,54.05,6.61,228.62,68.81,19.57,0,0,14.21,14.08,189.03,0,0,273100.75,0,0,1420.21,152.69,155.8,-0.32,21.76,9.2,0.96,1.89,53.51,0.87,0.97,15.27
2025-06-01 07:12:00,639833.56,295.82,295.28,36.87,118.15,0,1,1031.82,867.36,1084.53,1031.72,1051.8,1120.63,1041.11,1092.17,1107.04,42.58,99.59,294.12,0,0,2.29,235.35,146.78,53.98,6.64,208.3,68.88,18.63,0,0,14.49,14.26,189,0,0,273100.75,0,0,1358.96,151.9,155.62,-0.37,21.87,9.33,0.58,0.55,52.12,1.28,0.53,14.85
2025-06-01 07:14:00,639837.44,106.94,105.93,36.87,122.23,0,1,1032.98,867.58,1088.38,1030.59,1057.33,1120.86,1043.64,1099.14,1108.54,43.95,99.53,294.12,0,0,2.28,235.17,145.56,53.74,6.68,158.03,68.98,19.71,0,0,14.48,13.34,188.99,0,0,273100.75,0,0,1414.72,150.97,155.44,-0.3,21.92,9.2,0.5,0.39,47.84,7.19,0.5,14.6
2025-06-01 07:16:00,639837.44,471.31,470.97,36.77,120.84,0,1,1032.98,867.67,1086.64,1030.2,1058.86,1120.76,1044.32,1090.92,1108.27,41.7,99.63,294.12,0,0,2.28,234.87,144.54,54.04,6.67,105.92,69.02,19.54,0,0,14.29,13.54,188.99,0,0,273100.75,0,0,1313.54,150.12,155.25,-0.35,21.92,9.07,1.19,0.35,49.67,3.21,0.48,14.32
2025-06-01 07:22:00,639842.56,173.24,172.18,36.87,117.69,0,1,1036.54,868.57,1094.25,1030.2,1065.85,1121.46,1048.15,1096.69,1110.23,42.78,99.52,294.12,0,0,2.28,234.4,142.27,53.92,6.71,33.7,69.02,19.6,0,0,14.36,13.67,188.57,0,0,273100.75,0,0,1325.83,147.87,154.72,-0.31,21.95,9.05,1.06,0.86,53.61,4.57,0.23,15.28
2025-06-01 07:24:00,639842.56,509.15,508.61,36.92,127.35,0,1,1037.51,869.22,1098.24,1030.59,1066.14,1124.9,1050.59,1091.12,1112.68,42.14,99.6,294.12,0,0,2.27,234.53,141.94,53.93,6.69,27.48,68.98,19.54,0,0,14.08,13.73,188.54,0,0,273104,0,0,1308.61,147.33,154.69,-0.29,21.98,8.91,0.69,2,48.78,5.29,0.25,14.43
2025-06-01 07:26:00,639842.56,236.73,235.38,36.87,119.19,0,1,1037.97,869.69,1093.75,1031.46,1064.38,1126,1051.54,1092.77,1113.18,42.89,99.53,294.12,0,0,2.28,234.45,141.63,54.23,6.69,24.36,68.9,19.57,0,0,13.97,14.41,188.54,0,0,273104,0,0,1353.4,146.75,154.5,-0.3,21.86,9.03,0.66,2.51,49.15,3.16,0.31,15.93
2025-06-01 07:28:00,639842.56,208.1,206.77,36.87,124.02,0,1,1037.61,869.13,1090.03,1031.85,1062.45,1125.4,1049.62,1090.33,1112.58,42.77,99.54,294.12,0,0,1.45,234.4,141.35,46.49,6.67,23.53,68.86,19.6,0,0,13.88,14.26,188.41,0,0,273104,0,0,1345.49,146.24,154.5,-0.36,21.75,9.39,0.4,0.8,54.12,0.58,0.43,15.25
2025-06-01 07:30:00,639842.56,549.5,549.21,36.92,114.77,0,1,1036.35,868.48,1089.37,1031.46,1060.53,1123.83,1047.89,1095.14,1111.49,42.45,99.57,294.12,0,0,1.42,234.39,141.71,46.46,6.67,22,68.85,19.54,0,0,13.9,14.23,188.28,0,0,273104,0,0,1342.01,145.96,154.31,-0.37,21.89,9.33,0.69,1.07,55.11,0.66,0.17,14.83
2025-06-01 07:32:00,639842.56,147.68,147.08,36.93,115.14,0,1,1036.83,868.11,1092.11,1030.98,1061.08,1123.73,1048.84,1103.44,1113.38,42.94,99.61,294.12,0,0,1.42,234.57,143.1,45.92,6.67,23.83,68.78,19.57,0,0,13.52,13.81,188.19,0,0,273104,0,0,1360.97,146.19,154.12,-0.34,21.73,9.23,0.44,5.83,54.8,0.86,0.54,15.02
2025-06-01 07:34:00,639842.56,277.59,276.53,36.99,122.88,0,1,1038.45,868.94,1096.49,1030.88,1066.31,1126.1,1053.55,1111.69,1116.24,43.14,99.64,294.12,0,0,1.4,234.82,144.69,46.17,6.67,24.17,68.73,18.7,0,0,12.2,14.16,188.19,0,0,273104,0,0,1389.44,146.7,154.12,-0.31,21.8,9.09,1.06,8.32,55.83,0.44,1.02,14.98
2025-06-01 07:36:00,639842.56,403.94,402.27,36.77,120.8,0,1,1042.6,870.68,1098.94,1032.4,1071.54,1128.77,1058.57,1107.77,1117.8,43.44,99.65,294.12,0,0,1.41,235.09,146.5,46.13,6.64,24.4,68.71,18.83,0,0,12.1,14.19,188.31,0,0,273104,0,0,1425,147.5,154.12,-0.3,21.7,8.96,0.94,11.2,58.2,0.41,1.13,14.73
2025-06-01 07:38:00,639842.56,66.6,65.47,36.57,122.38,0,1,1045.1,872.26,1099.43,1033.76,1074.65,1129.57,1061.67,1097.09,1118.5,42.96,99.59,294.12,0,0,1.41,235.34,147.9,46.19,6.65,24.29,68.73,18.51,0,0,11.81,12.94,188.49,0,0,273104,0,0,1399.86,148.25,153.94,-0.32,21.72,8.84,0.5,13.26,60.94,0.78,1.57,14.52
2025-06-01 07:40:00,639842.56,433.41,433.1,36.52,119.42,0,1,1047.5,872.82,1100.33,1035.28,1072.33,1129.84,1058.96,1100.33,1118.4,44.46,99.59,294.12,0,0,1.39,235.52,149.09,45.93,6.63,22.7,68.77,18.54,0,0,11.84,14.38,188.66,0,0,273104,0,0,1451.11,149.01,153.94,-0.34,21.77,8.78,1.25,16.53,57.49,0.74,1.74,14.48
2025-06-01 07:42:00,639846.12,398.71,396.92,36.53,121.43,0,1,1046.04,872.73,1102.08,1035.86,1072.23,1131.24,1058.96,1098.74,1120.26,41.95,99.65,294.12,0,0,1.39,235.42,150.04,45.75,6.63,21.5,68.71,17.59,0,0,11.38,13.92,188.83,0,0,273107.41,0,0,1351.94,149.71,153.94,-0.31,21.66,9.15,0.75,16.86,55.07,2.07,1.93,14.27
2025-06-01 07:44:00,639846.12,25.3,24.99,36.45,120.97,0,1,1048.64,873.26,1105.22,1036.45,1075.14,1132.81,1061.67,1108.93,1121.46,43.01,99.59,294.12,0,0,1.39,235.05,150.67,45.79,6.61,31.81,68.57,18.63,0,0,11.39,13.69,188.91,0,0,273107.41,0,0,1364.93,150.3,153.94,-0.31,21.4,9.33,0.25,16.84,51.46,1.05,2.24,14.75
2025-06-01 07:46:00,639846.12,510.73,510.94,36.37,123.64,0,1,1051.15,874.09,1101.68,1037.68,1076.03,1133.31,1065.95,1104.92,1120.16,41.83,99.61,294.12,0,0,1.4,234.79,151.02,45.86,6.59,57.2,68.53,17.56,0,0,11.33,14.41,188.92,0,0,273107.41,0,0,1309.38,150.72,153.75,-0.3,21.36,8.97,0.69,23.67,53.75,2.08,2.32,14.73
2025-06-01 07:48:00,639846.12,320.67,320.06,36.47,121.03,0,1,1051.73,874.47,1096.49,1039.33,1078.06,1131.34,1071.08,1116.9,1117.9,42.13,99.57,294.12,0,0,1.39,234.62,151.27,45.92,6.56,135.69,68.48,17.56,0,0,11.15,13.32,188.87,0,0,273107.41,0,0,1330.69,151.1,153.75,-0.31,21.38,9.04,0.32,29.53,53.19,1.17,2.79,14.02
2025-06-01 07:50:00,639846.12,146.42,144.84,36.72,113.58,0,1,1054.99,875.52,1092.47,1041.4,1082.79,1128.43,1075.7,1119.63,1115.71,41.7,99.55,294.12,0,0,1.4,234.31,151.45,45.89,6.52,193.92,68.4,17.53,0,0,11.1,14,188.8,0,0,273107.41,0,0,1321.6,151.35,153.75,-0.34,21.21,9.34,0.62,31.19,52.08,0.45,3.15,14.05
2025-06-01 07:52:00,639846.12,534,534.57,36.67,121.63,0,1,1056.71,876.45,1089.44,1043.12,1084.27,1125.16,1077.73,1119.23,1112.85,42.77,99.62,294.12,0,0,1.39,234.13,151.5,46,6.5,210.03,68.32,17.62,0,0,10.84,13.13,188.66,0,0,273107.41,0,0,1360.28,151.55,153.75,-0.32,21.09,9.3,1,33.15,51.42,0.19,2.88,15.05
2025-06-01 07:54:00,639846.12,341.8,342,36.77,122.92,0,1,1056.91,877.2,1089.34,1044.39,1085.03,1121.43,1077.73,1122.9,1109.8,41.32,99.56,294.12,0,0,1.4,234.09,151.64,45.99,6.45,212.26,68.36,17.68,0,0,11.11,13.18,188.49,0,0,273107.41,0,0,1290.76,151.74,153.75,-0.3,21.13,9.28,0.62,29.4,55.44,0.5,3.05,15.45
2025-06-01 07:56:00,639849.25,39.57,39.11,37,129.44,0,1,1057.53,877.32,1083.42,1045.85,1084.5,1119.17,1079.05,1121.56,1108.17,41.75,99.58,294.12,0,0,1.4,234.1,151.78,45.93,6.42,215.5,68.39,17.64,0,0,10.94,14.57,188.39,0,0,273107.41,0,0,1311.46,151.9,153.75,-0.28,21.24,9.22,0.62,29.5,53.36,1.73,3.17,14.5
2025-06-01 07:58:00,639849.25,498.28,498.4,37.09,125.49,0,1,1054.63,876.77,1074.36,1046.63,1080.49,1113.95,1079.41,1107.18,1104.92,42.77,99.59,294.12,0,0,1.4,234.13,151.9,45.89,6.42,217.49,68.28,17.64,0,0,10.67,14.4,188.2,0,0,273107.41,0,0,1351.04,152.02,153.75,-0.34,21.07,9.43,0.28,31.62,56.44,0.63,3.37,14.98
2025-06-01 08:00:00,639849.25,325.04,324.03,37.37,121.46,0,1,1052.09,875.99,1069.67,1047.08,1077.44,1109.6,1079.97,1108.24,1100.76,44.46,99.57,294.12,0,0,1.4,234.27,152.06,45.73,6.4,221.32,68.19,17.61,0,0,10.53,14.37,188,0,0,273107.41,0,0,1438.82,152.14,153.94,-0.35,20.92,9.72,0.38,25.65,58.1,0.63,3.22,15.62
2025-06-01 08:02:00,639849.25,219.77,217.64,37.37,118,0,1,1052.28,875.46,1069.48,1047.76,1075.9,1105.95,1080.06,1100.85,1097.25,44.32,99.61,294.12,0,0,1.39,234.83,152.48,45.84,6.42,223.42,68.13,17.66,0,0,10.54,14,187.72,0,0,273110.53,0,0,1404.17,152.36,154.12,-0.34,21.14,9.64,0.69,24.65,63.34,0.42,3.31,15.18
2025-06-01 08:04:00,639849.25,528.62,528.36,37.44,124.06,0,1,1050.2,874.75,1073.11,1048.15,1074.55,1104.92,1076.62,1095.04,1095.7,43.58,99.56,294.12,0,0,1.39,235.49,153.11,45.88,6.46,222.76,68.11,17.83,0,0,10.53,14,187.59,0,0,273110.53,0,0,1402.22,152.69,154.31,-0.29,21.53,9.37,0.44,32.17,65.17,0.46,3.68,15.23
2025-06-01 08:06:00,639849.25,141.85,141.64,37.37,126.37,0,1,1051.15,874.37,1075.83,1047.89,1073.7,1105.32,1072.03,1104.13,1094.74,45.14,99.58,294.12,0,0,1.39,236.04,153.79,45.75,6.43,225.58,68.11,17.53,0,0,10.02,13.02,187.59,0,0,273110.53,0,0,1476.53,153.08,154.5,-0.32,21.67,9.32,0.34,33.32,62.26,0.58,4.15,15.58
2025-06-01 08:08:00,639849.25,390.23,389.31,37.49,127.65,0,1,1050.27,873.69,1076.39,1047.37,1072.29,1105.79,1070.26,1111.26,1094.91,43.95,99.57,294.12,0,0,1.4,236.63,154.64,45.7,6.44,215.87,68.13,17.54,0,0,9.83,13.96,187.68,0,0,273110.53,0,0,1407.92,153.56,154.69,-0.32,21.73,9.24,0.94,32.44,59.82,0.76,4.28,15.2
2025-06-01 08:10:00,639849.25,340.48,339.88,37.44,128.16,0,1,1049.88,873.13,1071.51,1046.98,1069.38,1103.6,1068.63,1080.36,1092.37,44.07,99.56,294.12,0,0,1.4,237.07,155.35,45.65,6.45,203.83,68.13,17.53,0,0,9.42,13.48,187.72,0,0,273110.53,0,0,1421.46,154.03,154.88,-0.31,21.76,9.27,0.19,35.08,61.6,0.43,4.28,15.52
2025-06-01 08:12:00,639849.25,101.56,100.53,37.37,129.57,0,1,1046.98,872.23,1075.11,1046.21,1066.01,1104.69,1064.25,1088.94,1094.91,44.9,99.58,294.12,0,0,1.4,237.46,155.96,45.79,6.47,181.52,68.15,18.66,0,0,9.26,13.58,187.73,0,0,273110.53,0,0,1500.49,154.49,155.06,-0.3,21.43,9.37,0.76,38.14,63.63,0.47,5.14,15.65
2025-06-01 08:14:00,639849.25,529.08,528.36,37.31,129.36,0,1,1046.01,871.02,1074.72,1045.62,1063.1,1105.95,1060.79,1080.06,1095.21,42.94,99.59,294.12,0,0,1.4,237.66,156.35,45.65,6.45,168.13,68.23,18.65,0,0,8.91,13.77,187.85,0,0,273110.53,0,0,1379.72,154.89,155.06,-0.3,21.46,9.21,0.75,44.98,64.02,2.11,6.04,14.73
2025-06-01 08:16:00,639849.25,188.43,187.77,37.37,123.42,0,1,1042.57,869.84,1075.5,1044.19,1061.73,1106.25,1057,1095.37,1094.22,44.39,99.63,294.12,0,0,1.4,237.6,156.59,45.8,6.47,134.38,68.21,17.61,0,0,8.69,13.96,187.86,0,0,273110.53,0,0,1457.08,155.28,155.06,-0.34,21.29,9.48,0.93,38.56,59.13,0.79,6.37,15.3
2025-06-01 08:18:00,639855.19,295.74,294.42,37.32,132.99,0,1,1039.3,868.63,1073.77,1042.86,1059.42,1105.19,1054.11,1065.42,1092.17,43.74,99.59,294.12,0,0,1.4,237.62,156.73,45.93,6.44,115.87,68.19,17.58,0,0,8.53,13.84,187.73,0,0,273114.16,0,0,1437.36,155.56,155.25,-0.27,21.24,9.5,0.5,42.39,61.05,0.99,6.37,15.52
2025-06-01 08:20:00,639855.19,447.99,446.01,37.32,124.08,0,1,1035.15,866.99,1074.91,1041.01,1055.67,1106.25,1051.31,1075.11,1093.23,42.95,99.53,294.12,0,0,1.4,237.64,156.92,45.56,6.48,112.41,68.23,17.56,0,0,8.5,14.11,187.63,0,0,273114.16,0,0,1405.49,155.82,155.25,-0.34,21.32,9.56,0.94,40.86,58.31,1.46,6.84,14.48
2025-06-01 08:22:00,639860.19,8.37,7.04,37.32,129.91,0,1,1030.27,864.97,1070.95,1039.1,1052.48,1106.15,1048.12,1078.13,1091.38,44.58,99.62,294.13,0,0,1.39,237.49,156.94,45.56,6.51,162.26,68.23,17.59,0,0,8.88,14.63,187.47,0,0,273114.16,0,0,1475,156.02,155.39,-0.31,21.25,9.55,0.69,35.09,55.1,4.43,5.88,14.25
2025-06-01 08:24:00,639860.19,364.84,364.32,37.32,128.59,0,1,1024.07,862.59,1064.64,1037,1046.5,1104.49,1043.02,1048.22,1088.45,43.21,99.59,294.13,0,0,1.39,237.22,156.8,45.48,6.5,166.28,68.21,17.65,0,0,8.66,14.34,187.35,0,0,273114.16,0,0,1391.25,156.14,155.44,-0.3,21.17,9.76,0.56,25.72,53.37,1.4,4.32,15.45
2025-06-01 08:26:00,639866.38,380.68,379.82,37.35,121.06,0,1,1017.56,859.46,1057.3,1034.41,1041.69,1100.09,1038.81,1065.42,1083.48,43.14,99.52,294.13,0,0,1.39,236.89,156.51,45.92,6.54,161.31,68.13,17.61,0,0,8.82,14.3,187.13,0,0,273114.16,0,0,1401.94,156.19,155.41,-0.36,20.99,10.06,0.31,17.89,56.13,0.99,3.77,15.5
2025-06-01 08:28:00,639866.38,30.02,29.36,37.27,130.31,0,1,1012.03,856.52,1055.47,1031.82,1038.42,1097.05,1034.6,1073.37,1080.66,43.89,99.61,294.13,0,0,1.42,236.81,156.34,46.11,6.57,95.07,68.15,18.62,0,0,8.74,13.78,186.86,0,0,273114.16,0,0,1444.86,156.27,155.34,-0.34,21.02,10.15,0.69,14.24,60.49,0.38,3.28,14.15
2025-06-01 08:30:00,639866.38,411.1,410.09,37.37,130.11,0,1,1010.55,854.63,1059.94,1029.07,1040.56,1097.29,1032.98,1101.48,1084.11,43.21,99.55,294.13,0,0,1.42,236.82,156.3,45.9,6.58,95.62,68.27,17.54,0,0,8.78,14.19,186.66,0,0,273114.16,0,0,1391.32,156.35,155.33,-0.34,21.22,10.09,1.06,14.2,61.52,1.1,2.87,15.5
2025-06-01 08:32:00,639866.38,162.2,160.85,37.47,129.77,0,1,1014.18,853.98,1070.2,1027.07,1049.23,1102.18,1037.68,1098.05,1092.86,43.96,99.63,294.13,0,0,1.41,237.03,156.43,45.81,6.58,151.57,68.39,17.53,0,0,8.46,14.33,186.61,0,0,273114.16,0,0,1459.24,156.47,155.44,-0.3,21.33,9.68,0.32,19.38,57.24,2.31,2.93,15.12
2025-06-01 08:34:00,639866.38,433.27,432.15,37.37,129.51,0,1,1019.04,854.54,1075.14,1027.26,1054.14,1107.28,1043.74,1095.9,1098.84,43.77,99.59,294.13,0,0,1.42,237.38,156.73,45.79,6.55,165.34,68.52,18.66,0,0,8.25,13.44,186.78,0,0,273114.16,0,0,1417.78,156.65,155.44,-0.32,21.61,9.04,0.5,40.87,59.49,17.49,3.44,15.9
2025-06-01 08:36:00,639866.38,295.36,294.82,37.3,120.69,0,1,1024.1,855.19,1078.85,1028.2,1058.47,1110.92,1048.25,1106.78,1102.08,43.2,99.55,294.14,0,0,1.42,237.71,157.06,46.14,6.53,131.02,68.61,18.01,0,0,8.09,13.44,187.08,0,0,273114.16,0,0,1396.6,156.86,155.62,-0.31,21.58,9.17,1,39.17,54.64,4.29,4.15,15.43
2025-06-01 08:38:00,639866.38,156.83,156.37,37.07,117.77,0,1,1028.72,860.61,1080.52,1029.59,1062.58,1114.68,1051.57,1092.14,1104.96,44.97,99.52,294.14,0,0,1.42,237.75,157.4,45.98,6.49,195.29,68.73,18.62,0,0,7.93,13.54,187.54,0,0,273117.25,0,0,1486.04,157.1,155.62,-0.33,21.8,9.12,0.69,36.27,57.74,3.13,4.2,15.18
2025-06-01 08:40:00,639866.38,500.01,498.95,36.95,115,0,1,1030.37,930.6,1079.21,1030.85,1064.05,1115.71,1053.52,1107.04,1106.25,41.94,99.57,294.14,0,0,1.42,237.29,157.45,45.83,6.49,196.58,68.85,17.61,0,0,7.87,13.77,188.05,0,0,273117.25,0,0,1369.51,157.22,155.62,-0.31,21.73,9.27,0.75,32.21,59.02,3.77,3.96,14.72
2025-06-01 08:42:00,639866.38,342.92,342.32,37.06,127.14,0,1,1034.25,1001.44,1081.08,1032.14,1068.07,1117.1,1058.57,1124.03,1109.13,43.71,99.57,294.14,0,0,1.42,236.29,157.14,45.9,6.5,167.6,68.9,17.54,0,0,7.66,14.3,188.57,0,0,273117.25,0,0,1405.76,157.22,155.44,-0.31,21.79,9.31,0.88,22.22,58.22,3.76,3.26,16.62
2025-06-01 08:44:00,639871.62,104.61,103.75,37.15,117.47,0,1,1041.4,1040.17,1086.9,1033.92,1076.68,1120.83,1064.25,1134.88,1113.15,44.78,99.63,294.14,0,0,1.41,235.46,156.8,45.69,6.54,163.42,68.94,17.84,0,0,8.09,13.84,188.85,0,0,273117.25,0,0,1455.42,157.1,155.44,-0.31,21.81,9.13,0.88,20.47,59.45,3.97,2.89,15.43
2025-06-01 08:46:00,639871.62,530.14,529.68,37.17,122.05,0,1,1046.79,1060,1090,1036.32,1082.03,1123.9,1069.18,1142.42,1115.21,44.51,99.63,294.14,0,0,1.42,235.13,156.73,46.07,6.54,196.31,68.98,17.68,0,0,8.08,14.33,189.11,0,0,273117.25,0,0,1465.28,157.02,155.62,-0.34,22.06,8.87,0.81,28.34,63.05,4.81,3.06,14.5
2025-06-01 08:48:00,639877.38,238.52,238.52,37.1,121.6,0,1,1049.81,1066.4,1085.45,1038.55,1083.12,1123.83,1072.52,1120.86,1112.88,44.15,99.52,294.14,0,0,1.42,234.83,156.85,45.94,6.51,185.31,69.02,17.54,0,0,8.41,13.44,189.38,0,0,273117.25,0,0,1444.72,157.02,156,-0.32,22.13,8.9,0.44,28.53,64.33,3.63,3.14,15.73
2025-06-01 08:50:00,639877.38,145.24,144.12,37.02,119.28,0,1,1050.59,1069.9,1084.11,1040.01,1082.53,1121.93,1071.83,1114.34,1110.92,43.26,99.56,294.15,0,0,1.42,234.21,156.85,45.86,6.54,133.06,69.03,18.51,0,0,8.46,13.89,189.68,0,0,273117.25,0,0,1408.47,156.97,156,-0.31,22.15,9.19,0.99,24.88,63.76,3.54,3.19,15.2
2025-06-01 08:52:00,639877.38,511.54,510.33,36.95,119.27,0,1,1049.88,1071.15,1086.8,1040.92,1079.57,1121.43,1068.73,1100.95,1111.06,42.94,99.57,294.15,0,0,1.42,233.03,156.35,45.96,6.55,118.04,69.02,18.51,0,0,8.81,13.42,189.96,0,0,273117.25,0,0,1375.9,156.78,156,-0.35,21.99,9.14,0.75,17.53,61.45,4.23,3.11,15.18
2025-06-01 08:54:00,639877.38,323.92,323.52,36.92,114.78,0,1,1051.05,1076.88,1088.09,1041.05,1080.69,1121.56,1068.76,1120.16,1110.99,44.28,99.61,294.15,0,0,1.42,231.9,155.67,46.22,6.57,159.66,68.98,17.85,0,0,8.83,13.24,190.14,0,0,273120.72,0,0,1419.72,156.51,156,-0.33,21.9,9.06,0.44,16.51,55.74,11.71,2.88,15.05
2025-06-01 08:56:00,639877.38,4.86,4.86,36.72,116.01,0,1,1054.4,1080.95,1088.65,1041.69,1083.78,1122.7,1073.37,1131.41,1112.55,44.27,99.56,294.15,0,0,1.43,231.27,155.17,46.05,6.6,91.49,69.11,18.66,0,0,8.92,13.99,190.3,0,0,273120.72,0,0,1437.85,156.26,156,-0.39,22.18,8.84,0.88,15.29,51.01,12.22,2.7,14.93
2025-06-01 08:58:00,639877.38,283.49,283.37,36.67,113.85,0,1,1056.22,1084.37,1089.83,1043.41,1086.7,1123.6,1078.82,1140.51,1115.01,44.39,99.57,294.15,0,0,1.41,230.7,154.74,45.75,6.6,80,69.13,18.65,0,0,9.07,13.37,190.4,0,0,273120.72,0,0,1435.28,155.92,156,-0.3,22.2,8.97,1,12.81,56.66,1.45,1.96,15.23
2025-06-01 09:00:00,639877.38,580.29,579.83,36.77,121.04,0,1,1058.18,1085.91,1092.47,1045.52,1090,1126.56,1082.79,1134.38,1119.13,43.9,99.6,294.15,0,0,1.42,230.17,154.33,45.9,6.59,77.11,69.13,18.59,0,0,9.24,14,190.51,0,0,273120.72,0,0,1424.31,155.6,156.19,-0.39,22.15,9.07,0.44,10.07,60.14,0.68,1.85,14.73
2025-06-01 09:02:00,639877.38,230.15,229.78,36.88,126.96,0,1,1057.3,1082.4,1091.87,1047.57,1087.26,1128.93,1080.75,1127.93,1120.63,43.14,99.6,294.16,0,0,1.43,229.45,153.79,45.95,6.62,71.69,69.11,18.59,0,0,9.44,14.11,190.53,0,0,273120.72,0,0,1356.18,155.25,156.19,-0.29,22.02,9.09,0.69,8.87,60.2,0.43,1.36,15.4
2025-06-01 09:04:00,639877.38,134.02,133.45,36.8,109.14,0,1,1057.3,1083.28,1094.32,1048.22,1085.42,1129.63,1078.62,1129.43,1121.03,43.95,99.55,294.16,0,0,1.42,228.9,153.2,45.82,6.64,68.39,69.11,18.69,0,0,9.31,13.7,190.43,0,0,273120.72,0,0,1421.46,154.88,156,-0.32,21.98,9.21,0.62,4.45,54.47,1.07,1.46,14.93
2025-06-01 09:06:00,639877.38,485.49,485.29,36.72,118.97,0,1,1057.88,1085.32,1098.31,1048.51,1086.61,1130.6,1079.41,1142.83,1122.8,45.15,99.62,294.16,0,0,1.43,228.9,152.87,45.82,6.64,118.01,69.22,17.65,0,0,9.61,13.69,190.32,0,0,273120.72,0,0,1470.49,154.56,156.19,-0.3,22.29,8.79,0.62,6.12,55.5,9.79,0.88,15.73
2025-06-01 09:08:00,639883,412.83,411.68,36.7,120.9,0,1,1060.69,1088.74,1101.75,1049.39,1090.29,1132.48,1083.58,1153.39,1125.56,45.53,99.53,294.16,0,0,1.42,229.2,152.83,45.84,6.63,137.62,69.3,18.59,0,0,9.66,14.1,190.32,0,0,273120.72,0,0,1444.1,154.33,156.21,-0.38,22.5,8.66,0.69,8.99,53.76,11.9,1.12,15.4
2025-06-01 09:10:00,639883,20.16,18.69,36.6,121.5,0,1,1059.35,1084.3,1101.48,1050.49,1088.78,1134.31,1082.23,1134.21,1126.96,45.72,99.58,294.16,0,0,1.42,229.65,152.95,46.4,6.62,77.87,69.26,18.56,0,0,9.58,14.57,190.38,0,0,273120.72,0,0,1420.14,154.21,156.67,-0.36,22.57,8.68,0.25,13.26,54.3,1.54,1.4,15.65
2025-06-01 09:12:00,639883,357.7,356.7,36.52,111.34,0,1,1059.74,1086.05,1105.12,1051.15,1088.68,1135.39,1081.08,1142.05,1127.76,44.83,99.55,294.16,0,0,1.41,229.83,153.16,45.82,6.64,76.4,69.08,18.66,0,0,9.59,13.89,190.4,0,0,273120.72,0,0,1433.89,154.13,156.75,-0.3,22.59,9.1,0.62,11.31,59.03,0.51,1.27,15.55
2025-06-01 09:14:00,639883,444.8,444.34,36.35,114.46,0,1,1060.04,1085.26,1106.38,1052.02,1088.68,1135.89,1082.43,1134.72,1128.77,46.21,99.56,294.16,0,0,1.42,230.17,153.36,46,6.62,74.7,69.03,19.19,0,0,9.23,13.81,190.56,0,0,273123.12,0,0,1469.38,154.13,156.94,-0.34,22.56,8.57,1.39,18.8,54.52,2.88,1.59,15.6
2025-06-01 09:16:00,639883,184.57,184,36.27,113.18,0,1,1059.45,1083.42,1106.48,1052.41,1086.54,1135.99,1083.02,1127.16,1129.47,47.4,99.6,294.16,0,0,1.42,230.96,153.78,45.44,6.61,81.51,69.05,18.63,0,0,9.44,14.41,190.64,0,0,273123.12,0,0,1532.57,154.23,157.31,-0.34,22.63,8.56,0.74,24.44,49.14,5.96,2.13,16.08
2025-06-01 09:18:00,639883,232.62,231.88,36.08,108.57,0,1,1058.31,1080,1107.87,1053.46,1083.61,1137.66,1083.32,1112.39,1133.61,46.22,99.54,294.16,0,0,1.41,232.27,154.76,45.7,6.57,148.74,69.05,18.61,0,0,9.41,13.51,190.78,0,0,273123.12,0,0,1475.62,154.54,157.69,-0.3,22.88,8.45,0.81,39.36,49.03,19.25,2.84,16.55
2025-06-01 09:20:00,639883,487.41,486.35,35.97,115.72,0,1,1055.6,1075.54,1104.63,1054.04,1080.29,1139.37,1083.02,1120.16,1135.79,47.09,99.53,294.16,0,0,1.4,232.69,155.67,45.8,6.53,161.31,68.9,18.46,0,0,9.28,13.66,191.08,0,0,273123.12,0,0,1515.35,154.84,157.88,-0.34,22.52,8.94,0.56,32.2,43.8,6.88,3.27,16.5
2025-06-01 09:22:00,639888.81,43.13,42.21,35.73,104.09,0,1,1053.94,1073.21,1103.24,1054.63,1077.87,1139.17,1082.43,1110.83,1134.72,46.28,99.57,294.16,0,0,1.4,232.69,156.22,45.78,6.53,175.27,68.86,18.56,0,0,9.13,14.37,191.28,0,0,273123.12,0,0,1537.43,155.17,157.92,-0.26,22.22,9.2,0.75,17.27,57.12,0.58,2.24,15.5
2025-06-01 09:24:00,639888.81,319,319.06,35.45,104.04,0,1,1053.55,1075.54,1104.43,1054.72,1078.26,1137.6,1082.13,1116.9,1133.11,44.71,99.52,294.16,0,0,1.4,232.47,156.43,45.83,6.51,175.84,68.98,18.6,0,0,9.28,13.51,191.5,0,0,273123.12,0,0,1430.07,155.41,157.88,-0.38,22.51,8.88,0.81,17.88,55.5,2.91,2.3,16.4
2025-06-01 09:26:00,639888.81,555.05,554.93,35,107.66,0,1,1054.63,1078.65,1107.38,1055.12,1080.79,1137.19,1085.16,1125,1134.62,44.71,99.54,294.16,0,0,1.41,232.11,156.39,45.68,6.51,128.24,69.08,19.46,0,0,9.42,14.68,191.71,0,0,273123.12,0,0,1438.33,155.53,157.79,-0.38,22.46,8.7,0.75,20.31,47.22,9.74,2.58,15.75
2025-06-01 09:28:00,639888.81,359.08,359.43,34.45,92.55,0,1,1057.88,1083.58,1112.35,1055.67,1083.48,1137.16,1087.66,1118.07,1134.68,44.71,99.57,294.16,0,0,1.4,231.73,156.22,45.61,6.49,116.27,69.19,19.4,0,0,9.45,13.62,191.96,0,0,273123.12,0,0,1410.69,155.59,157.69,-0.36,22.57,8.48,0.5,25.15,44.58,25.05,2.78,15.82
2025-06-01 09:30:00,639888.81,58.31,58.57,34.33,104.1,0,1,1060.98,1086.31,1117.17,1056.91,1085.42,1137.73,1088.15,1117.37,1135.85,44.7,99.54,294.16,0,0,1.4,231.08,155.88,45.35,6.49,116.09,69.19,19.63,0,0,9.38,14.18,192.23,0,0,273123.12,0,0,1401.94,155.48,157.69,-0.29,22.8,8.53,0.31,27.75,41.27,121.95,2.92,15.4
2025-06-01 09:32:00,639888.81,183.25,182.65,34.45,109.83,0,1,1060,1082.89,1116.31,1058.18,1084.27,1139.64,1086.31,1107.24,1138.03,44.7,99.54,294.16,0,0,1.39,230.09,155.33,45.14,6.47,118.53,68.86,18.51,0,0,9.3,14.07,192.39,0,0,273127,0,0,1419.38,155.23,157.69,-0.3,22.19,9.01,0.37,26.56,34.5,110.41,2.57,14.75
2025-06-01 09:34:00,639888.81,460.59,459.52,34.15,97.92,0,1,1056.91,1082.1,1116.01,1058.54,1083.68,1141.42,1081.34,1122,1139.84,44.71,99.55,294.16,0,0,1.39,229.16,154.72,45.49,6.45,181.1,68.48,19.16,0,0,9.44,13.81,192.34,0,0,273127,0,0,1386.46,154.89,157.69,-0.29,21.76,9.33,0.69,36.66,39.2,150.22,3.21,15.55
2025-06-01 09:36:00,639888.81,370.01,369.9,34.26,90.31,0,1,1056.94,1083.81,1116.9,1059.35,1085.75,1143.06,1080.39,1118.3,1140.44,44.71,99.61,294.16,0,0,1.39,228.4,154.15,45.47,6.42,150.56,68.32,18.68,0,0,9.34,13.48,192.31,0,0,273127,0,0,1427.29,154.62,157.69,-0.39,21.56,9.14,0.73,40.83,44.46,39.27,2.9,14.73
2025-06-01 09:46:00,639895.88,294.16,294.01,34.23,101.69,0,1,1047.28,1078.03,1113.15,1061.54,1082.4,1142.32,1076.29,1126.76,1137.56,44.7,99.53,294.16,0,0,1.41,225.52,151.81,45.7,6.45,213.42,68.06,18.56,0,0,9.88,13.88,192.99,0,0,273127,0,0,1404.79,152.92,157.69,-0.31,21.43,9.1,0.12,28.91,32.36,60.93,2.51,15.42
2025-06-01 09:52:00,639895.88,236.73,235.67,34.78,107.4,0,1,1051.54,1082.53,1115.64,1063.69,1088.68,1146.22,1081.08,1142.96,1144.24,44.71,99.51,294.16,0,0,1.42,224.99,150.8,45.78,6.45,205.82,67.96,19.54,0,0,10.34,14.33,193.29,0,0,273129.78,0,0,1437.99,152.06,157.69,-0.3,21.23,8.76,0.56,48.88,26.45,57.38,3.05,15.89
2025-06-01 09:54:00,639895.88,544.52,543.4,34.78,105.67,0,1,1052.41,1082.53,1114.24,1065.16,1091.61,1149.72,1082.82,1130.14,1146.02,44.71,99.58,294.16,0,0,1.42,225.03,150.6,45.65,6.44,209.63,67.98,19.25,0,0,10.02,13.84,193.37,0,0,273129.78,0,0,1403.47,151.82,157.69,-0.27,21.29,8.6,0.75,78.54,33.2,25.7,3.93,15.32
2025-06-01 09:56:00,639895.88,231.3,231.1,34.78,115.81,0,1,1051.83,1081.08,1111.99,1066.24,1091.91,1150.02,1084.11,1125.2,1144.74,44.7,99.65,294.16,0,0,1.42,224.99,150.43,45.84,6.46,212.14,68.01,19.65,0,0,10.1,14.14,193.33,0,0,273129.78,0,0,1426.11,151.62,157.69,-0.32,21.17,8.77,0.62,64.05,33.06,11.89,3.8,15.5
2025-06-01 09:58:00,639895.88,181.21,180.81,34.91,98.64,0,1,1048.15,1076.72,1108.17,1067.58,1089.86,1150.73,1084.4,1120.56,1145.82,42.7,99.58,294.16,0,0,1.42,224.81,150.26,45.89,6.45,214.4,68.01,18.85,0,0,10.25,14.22,193.21,0,0,273129.78,0,0,1347.99,151.37,157.5,-0.3,21.2,8.93,0.81,45.1,39.3,1.57,3.22,14.81
2025-06-01 10:00:00,639895.88,541.47,540.55,35.18,103.68,0,1,1047.7,1078.06,1106.68,1068.56,1090.42,1150.42,1086.93,1127.06,1145.65,40.63,99.58,294.16,0,0,1.42,223.91,149.75,45.99,6.56,205.76,67.98,18.65,0,0,10.22,13.77,193.27,0,0,273129.78,0,0,1288.89,151.03,157.12,-0.3,20.84,9.16,0.69,32.15,38.28,1.79,2.83,14.8
2025-06-01 10:02:00,639902.38,340.54,339.73,35.18,102.57,0,1,1046.14,1078.06,1103.24,1069.02,1090.52,1148.81,1093.36,1130.14,1144.14,40.62,99.64,294.16,0,0,1.42,223,148.9,45.8,6.55,203.28,68.19,19.59,0,0,10.18,14.07,193.25,0,0,273129.78,0,0,1308.06,150.6,156.56,-0.32,20.86,8.62,0.44,16.31,35.58,6.61,2.27,14.4
2025-06-01 10:04:00,639902.38,12.85,12.65,35.25,106.66,0,1,1043.61,1075.6,1100,1069.77,1089.44,1147.6,1097.75,1119.93,1143.6,40.62,99.62,294.16,0,0,1.42,222.52,147.99,46.05,6.56,153.56,68.52,18.56,0,0,10.26,13.69,193.15,0,0,273129.78,0,0,1265.21,150.1,156.19,-0.31,21.29,8.46,0.81,7.88,33.41,5.06,1.56,14.52
2025-06-01 10:06:00,639902.38,404.2,403.6,35.4,103.69,0,1,1038.45,1070.69,1096.69,1069.9,1085.75,1146.82,1098.74,1111.49,1144.24,40.63,99.54,294.16,0,0,1.41,222.07,147.08,45.99,6.61,119.47,68.61,18.66,0,0,10.35,13.51,192.95,0,0,273129.78,0,0,1270.76,149.56,155.81,-0.29,21.31,8.62,0.88,6.16,35.57,1.18,1.27,14.45
2025-06-01 10:08:00,639902.38,390.08,389.31,35.58,110.98,0,1,1037.77,1070.69,1096.49,1069.61,1086.54,1146.42,1100.23,1138.17,1145.14,40.63,99.55,294.16,0,0,1.42,221.69,146.1,45.48,6.64,144.88,68.52,18.65,0,0,10.14,13.62,192.68,0,0,273129.78,0,0,1267.78,148.92,155.62,-0.36,21.07,8.89,0.5,6.03,40.24,0.97,0.78,13.9
2025-06-01 10:10:00,639902.38,27.03,26.91,35.88,113.65,0,1,1040.2,1073.41,1098.24,1070.2,1089.37,1146.82,1102.38,1131.94,1145.82,40.63,99.52,294.16,0,0,1.41,221.63,145.4,45.4,6.68,65.68,68.48,18.65,0,0,10.32,13.59,192.42,0,0,273132.88,0,0,1271.81,148.41,155.44,-0.3,21.38,8.5,0.62,9.02,41.21,5.29,1.27,14.73
2025-06-01 10:12:00,639902.38,404.92,404.72,36.2,109.14,0,0,1041.5,1073.77,1097.25,1071.44,1090.39,1147.19,1103.5,1139.34,1145.82,40.63,99.52,294.16,0,0,1.41,221.76,144.97,45.63,6.66,56.38,68.53,18.51,0,0,9.9,14.33,192.31,0,0,273132.88,0,0,1247.5,147.95,155.25,-0.3,21.43,8.15,0.75,14.69,36.58,6.49,1.16,13.7
2025-06-01 10:22:00,639907.69,139.66,138.19,36.2,121.5,0,1,1034.63,1064.67,1092.4,1074.55,1086.44,1151.3,1100.13,1126.6,1148.24,45.46,99.62,294.16,0,0,1.41,224.07,144.69,45.52,6.6,125.41,67.74,18.62,0,0,9.03,13.96,191.51,0,0,273132.88,0,0,1421.46,146.52,155.81,-0.3,20.84,9.28,0.88,17.63,57.51,3.1,2.16,15.4
2025-06-01 10:24:00,639907.69,516.95,516.63,36.4,121.54,0,1,1035.09,1065.06,1097.48,1073.8,1087.4,1152.21,1098.14,1135.99,1149.51,44.89,99.55,294.16,0,0,1.41,224.93,145.57,45.64,6.59,142.1,67.51,19.69,0,0,9.13,13.58,191.29,0,0,273132.88,0,0,1431.11,146.79,156.19,-0.28,20.47,9.48,0.81,21.41,66.99,0.3,2.26,15.18
2025-06-01 10:26:00,639907.69,407.71,406.99,36.18,111.11,0,1,1033.57,1065.36,1100.39,1073.11,1087.59,1153.02,1095.7,1138.57,1150.42,43.2,99.63,294.16,0,0,1.4,225.2,146.4,45.43,6.58,154.24,67.55,19.69,0,0,8.68,14.38,191.43,0,0,273132.88,0,0,1348.4,147.12,156.19,-0.33,20.67,8.98,0.5,27.33,59.4,1.85,2.57,15.12
2025-06-01 10:28:00,639907.69,95.87,94.75,35.88,110.88,0,1,1038.84,1072.62,1109.13,1072.42,1092.3,1154.7,1094.74,1149.01,1151.9,44.02,99.54,294.16,0,0,1.41,225.15,146.95,45.54,6.54,154.28,67.63,19.66,0,0,8.53,13.5,191.67,0,0,273136.56,0,0,1388.12,147.45,156,-0.27,20.58,9.08,0.62,21.2,52.08,2.14,2.46,15.98
2025-06-01 10:30:00,639907.69,202.86,201.8,35.7,112.68,0,1,1041.34,1073.41,1111.39,1072.62,1093.95,1156.02,1094.35,1135.99,1153.32,45.46,99.64,294.16,0,0,1.41,225.32,147.33,45.42,6.51,111.38,67.79,19.62,0,0,8.23,14.33,191.96,0,0,273136.56,0,0,1497.36,147.7,156,-0.24,20.94,8.37,0.38,30.27,45.83,55.64,2.55,15.62
2025-06-01 10:32:00,639907.69,558.18,557.78,35.58,109.39,0,1,1040.27,1072.13,1110.53,1072.42,1092.67,1156.42,1094.15,1126.1,1154.19,43.45,99.58,294.16,0,0,1.4,225.44,147.61,45.48,6.51,162.41,67.88,19.53,0,0,8.19,13.66,192.23,0,0,273136.56,0,0,1395.56,147.93,156,-0.31,20.99,8.67,0.5,27.31,40.94,23.72,2.54,15.57
2025-06-01 10:34:00,639907.69,388.3,387.38,35.55,103.5,0,1,1040.2,1071.18,1108.44,1072.62,1091.12,1155.81,1093.85,1123.83,1153.22,43.01,99.53,294.16,0,0,1.4,225.33,147.79,45.45,6.5,150.92,67.91,19.57,0,0,8.3,14.19,192.39,0,0,273136.56,0,0,1368.19,148.05,155.81,-0.29,20.8,8.93,0.76,21.96,47.81,1.79,2.64,16.33
2025-06-01 10:36:00,639912.88,26.57,25.65,35.4,104.07,0,1,1040.95,1071.18,1108.74,1072.42,1090.82,1155.21,1093.85,1125.9,1153.32,42.75,99.65,294.16,0,0,1.4,225.2,147.9,45.22,6.49,182.82,67.98,19.55,0,0,8.17,13.54,192.45,0,0,273136.56,0,0,1388.61,148.18,155.81,-0.31,20.86,8.89,0.31,23.39,50.35,0.37,2.52,14.88
2025-06-01 10:38:00,639912.88,336.48,336.22,34.38,90.07,0,1,1040.2,1069.71,1107.38,1072.52,1088.88,1154.8,1093.56,1105.32,1152.31,38.17,99.55,294.16,0,0,1.41,224.61,147.75,45.74,6.47,136.63,68.04,19.69,0,0,8.29,14.11,192.65,0,0,273136.56,0,0,1176.88,148.21,155.44,-0.3,20.88,8.76,1.12,22.29,45.7,1.51,2.57,13.79
2025-06-01 10:40:00,639912.88,549.04,548.43,34.33,103.44,0,1,1036.93,1065.95,1104.43,1071.93,1085.16,1151.3,1091.31,1093.75,1145.92,43.77,99.59,294.16,0,0,1.4,223,147.08,45.29,6.47,123.13,68.01,19.34,0,0,7.94,14.22,192.91,0,0,273136.56,0,0,1399.44,147.95,155.06,-0.31,20.4,9.05,0.31,14.76,41.08,3.14,2.28,15
2025-06-01 10:42:00,639912.88,225.87,225.87,34.5,100.91,0,1,1031.56,1059.84,1100.99,1070.49,1078.65,1147.53,1086.34,1093.95,1141.25,43.77,99.61,294.16,0,0,1.4,222.36,146.24,45.44,6.5,162.26,67.94,19.68,0,0,8.56,13.92,192.47,0,0,273136.56,0,0,1369.93,147.58,155.06,-0.29,20.81,9.17,1.19,10.19,40.4,9.3,1.95,15.52
2025-06-01 10:44:00,639919.69,152.31,150.67,34.75,100.94,0,1,1027.59,1057.1,1098.9,1068.04,1077.14,1145.01,1081.05,1098.21,1138.33,43.76,99.54,294.16,0,0,1.4,222.07,145.73,45.56,6.53,104.17,67.71,19.65,0,0,8.31,14.1,191.93,0,0,273136.56,0,0,1377.36,147.25,155.25,-0.34,20.44,9.8,0.62,11.26,39.01,7.67,1.64,15.2
2025-06-01 10:46:00,639919.69,593.95,593.09,34.88,103.21,0,1,1023.91,1053,1094.35,1066.04,1072.62,1142.96,1076.42,1074.06,1135.29,43.76,99.52,294.16,0,0,1.4,221.87,145.44,45.56,6.55,138.67,67.55,19.54,0,0,8.43,13.62,191.5,0,0,273136.56,0,0,1382.57,146.95,155.32,-0.31,20.42,9.64,0.88,14.78,40.38,11.53,1.85,15.15
2025-06-01 10:48:00,639919.69,134.17,132.9,35.23,101.67,0,1,1018.82,1048.61,1089.9,1063.5,1067.06,1140.04,1071.9,1081.94,1131.61,43.76,99.55,294.16,0,0,1.4,221.69,145.25,45.73,6.54,62.54,67.49,19.6,0,0,8.15,13.47,191.16,0,0,273139.88,0,0,1400.49,146.75,155.44,-0.31,20.35,9.66,0.56,15.95,38.95,8.76,1.81,15.2
2025-06-01 10:56:00,639919.69,422.49,421.42,35.41,112.6,0,1,1017.4,1051.83,1088.88,1053.46,1062.65,1126.96,1060.33,1087.2,1114.54,43.76,99.64,294.16,0,0,1.41,222.52,145.81,45.88,6.48,159.7,68.21,19.66,0,0,7.55,13.78,190.94,0,0,273139.88,0,0,1399.86,146.75,155.44,-0.32,21.26,8.9,1.06,39.43,35.87,64.02,2.44,15.07
2025-06-01 10:58:00,639924.75,69.3,67.92,35.3,103.43,0,1,1018.43,1052.48,1089.54,1051.7,1062.71,1124.66,1057.98,1083.97,1111.85,43.76,99.52,294.16,0,0,1.41,222.76,146.01,45.48,6.46,135.2,68.4,19.55,0,0,7.33,13.97,191.2,0,0,273139.88,0,0,1394.86,146.86,155.44,-0.38,21.61,8.71,0.56,45.54,29.33,86.28,3.47,15.27
