数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 00:00:00,0.00,0.00,0.00,720.52,719.41,-18.97,569.38,722.13,720.84,232.06,163.15,127.20,125.67,151.36,150.63,0.00,0.00,0.00,0.00,1036.08,1086.92,1027.30,1050.10 ,1097.58,1158.25,1093.22,1116.35 ,1083.23 ,956.88,1048.53,1087.00,1030.80 ,953.12,1097.50,1101.25,1050.62 ,1040.71 ,-218.42,,-156.47,13.02,27.05,23.98,65.04,58.89,13.36,24.74,23.36,67.69,65.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,26.37,24.58,77.61,59.62,13.75,26.98,27.40,71.22,63.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.63,148.98,0.00,9.83,120.52,0.00,35.00,53.40,100.21,0.00,0.00,0.00,39.07,55.40,100.06,0.00,0.00,0.00,1.83,67854.52,89.76,2734.38,106712.99,158.07,0.00,2977.43,113888.84,151.91,0.00,36057.14,2.60,3.40,95.75,67.30,67.80,3.70,3.30,39.58,63.40,63.30,169.83,165.49,1069.45,0.00,0.00,178.51,194.01,1073.35,0.00,0.00,24.80,175.70,173.70,25.10,176.20,174.70,0.02,14.71,14.57,5959.00,6700.00,2385.00,0.00,0.00,0.00,1061.92,158.94,949.07,154.43,119.10,-455.00,126808.00,27.38,9.01,2.07,3.75,49.84,4.28,1.06,0.20,128.61,-610.00,160175.55,24.55,10.80,2.02,9.54,48.28,0.00,3.98,0.64
2025-05-23 00:02:00,0.00,0.00,0.00,615.38,711.28,-19.51,650.43,801.23,803.09,328.85,328.95,166.48,159.20,352.09,474.30,0.00,0.00,0.00,0.00,1042.97,1088.50,1028.88,1053.45 ,1094.88,1166.05,1096.45,1119.13 ,1086.29 ,954.55,1051.97,1068.55,1025.02 ,958.38,1089.93,1087.00,1045.10 ,1035.06 ,-220.7,,-121.2,13.05,26.86,23.82,66.24,58.66,13.43,25.13,23.13,66.78,64.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,26.28,24.56,77.37,58.97,13.59,27.68,27.04,69.79,63.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.59,152.86,0.00,9.88,125.81,0.00,35.01,53.73,100.20,0.00,0.00,0.00,39.07,55.02,100.07,0.00,0.00,0.00,1.83,67862.38,89.76,2769.10,106712.99,157.99,0.00,2953.56,113888.84,152.00,0.00,36057.14,2.60,3.40,95.75,67.10,67.90,3.70,3.30,39.58,63.50,63.20,169.83,165.49,1069.90,0.00,0.00,178.51,194.01,1067.88,0.00,0.00,24.90,174.80,174.60,24.90,176.20,175.00,0.02,14.69,14.55,5959.00,6701.00,2386.00,0.00,0.00,0.00,1022.86,159.03,953.41,154.51,119.21,-444.50,120029.25,27.57,8.09,2.68,5.04,41.22,5.17,1.05,0.29,128.62,-594.50,164247.42,24.49,10.44,1.22,8.03,48.69,1.97,3.34,0.54
2025-05-23 00:04:00,0.00,0.00,0.00,84.78,85.30,-14.63,21.20,81.72,82.38,453.31,457.64,305.15,300.48,448.01,480.05,0.00,0.00,0.00,0.00,1047.93,1090.00,1030.45,1056.13 ,1096.75,1169.12,1101.85,1122.57 ,1089.35 ,955.22,1062.25,1052.72,1023.40 ,972.93,1090.08,1071.25,1044.75 ,1034.08 ,-244.25,,-150.82,12.94,26.97,23.85,65.28,58.96,13.42,25.36,23.29,67.03,65.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.06,26.51,24.98,77.10,60.74,13.46,28.00,27.74,70.79,65.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.74,140.57,0.00,9.78,130.83,0.00,35.01,53.79,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,67872.44,89.76,2764.76,106712.99,157.90,0.00,2973.09,113888.84,152.00,0.00,36057.14,2.60,3.40,95.75,67.20,67.90,3.70,3.30,39.58,63.40,63.30,169.83,165.49,1074.18,0.00,0.00,178.51,194.01,1060.60,0.00,0.00,24.90,175.80,175.00,25.10,176.20,174.40,0.02,14.68,14.56,5959.00,6701.00,2386.00,0.00,0.00,0.00,1037.33,159.20,954.86,154.60,119.25,-444.50,120707.79,27.47,8.57,2.51,8.78,46.10,10.38,0.84,0.26,128.60,-518.00,176320.69,24.56,10.83,1.83,10.21,51.72,0.00,3.41,0.66
2025-05-23 00:06:00,0.00,0.00,0.00,167.46,167.00,-14.52,33.79,166.35,166.48,573.64,574.61,424.62,425.15,571.49,621.44,0.00,0.00,0.00,0.00,1050.85,1091.05,1030.97,1057.62 ,1091.88,1177.90,1111.00,1126.93 ,1092.28 ,953.05,1057.00,1058.80,1022.95 ,966.03,1088.50,1068.85,1041.13 ,1032.04 ,-256.29,,-118.06,14.07,27.17,17.17,62.21,62.97,14.64,25.94,17.38,61.05,65.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,26.12,24.50,77.83,59.15,13.79,26.90,26.67,69.24,66.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,17.87,162.73,0.00,9.90,131.38,0.00,35.01,53.16,100.21,0.00,0.00,0.00,39.07,55.23,100.06,0.00,0.00,0.00,1.83,67882.69,89.76,2756.08,107291.70,157.73,0.00,2977.43,113888.84,152.08,0.00,36057.14,2.60,3.30,95.75,67.10,67.70,3.70,3.20,39.58,63.50,63.30,169.83,165.49,1080.81,0.00,0.00,178.51,194.01,1061.54,0.00,0.00,24.90,174.80,175.10,25.30,177.00,174.70,0.02,14.68,14.57,5959.00,6702.00,2387.00,0.00,0.00,0.00,1008.39,159.20,960.65,154.51,119.24,-424.50,114652.27,27.44,8.53,2.02,10.72,49.96,3.51,1.02,0.29,128.62,-651.00,160962.92,24.50,10.90,1.37,10.02,50.60,0.00,3.58,0.52
2025-05-23 00:08:00,0.00,0.00,0.00,260.88,260.43,-14.52,117.45,258.58,260.34,692.46,691.69,540.61,542.99,694.54,683.29,0.00,0.00,0.00,0.00,1051.38,1092.32,1033.00,1058.90 ,1076.20,1141.30,1098.62,1105.37 ,1082.14 ,952.53,1039.07,1040.35,1010.65 ,953.20,1081.52,1062.85,1032.52 ,1021.59 ,-290.36,,-176.87,14.03,27.47,18.14,61.10,65.65,14.39,26.23,19.37,64.86,66.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.79,26.33,24.65,78.61,58.23,13.44,26.82,26.29,70.36,63.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.84,155.47,0.00,9.80,127.60,0.00,35.01,53.43,100.21,0.00,0.00,0.00,39.07,55.47,100.06,0.00,0.00,0.00,1.83,67892.09,89.76,2736.55,107291.70,157.64,0.00,2966.58,113888.84,152.08,0.00,36057.14,2.60,3.30,95.75,67.30,67.60,3.60,3.20,39.58,63.40,63.30,169.83,165.49,1075.38,0.00,0.00,178.51,194.11,1049.80,0.00,0.00,24.80,175.70,174.10,25.20,177.00,175.60,0.02,14.68,14.56,5959.00,6702.00,2387.00,0.00,0.00,0.00,985.24,158.94,928.82,154.51,119.25,-447.00,114074.08,27.47,8.38,2.77,18.52,42.90,12.63,1.02,0.32,128.61,-665.50,164775.47,24.31,10.92,1.87,13.23,50.43,0.00,3.33,0.43
2025-05-23 00:10:00,0.00,0.00,0.00,355.07,356.13,-16.58,208.92,355.70,355.06,802.70,803.13,651.29,651.93,803.27,802.43,0.00,0.00,0.00,0.00,1050.25,1093.68,1034.12,1059.35 ,1087.38,1144.82,1079.88,1104.03 ,1081.69 ,951.03,1029.92,1044.85,1008.60 ,945.25,1078.38,1058.20,1027.28 ,1017.94 ,-210.50,,-103.95,13.80,26.72,18.32,63.28,64.82,14.05,25.53,18.84,65.27,64.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.86,26.10,24.90,77.84,60.23,13.48,27.66,26.07,68.72,65.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.78,152.58,0.00,9.87,127.32,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,67901.50,89.76,2779.95,107291.70,157.29,0.00,2994.79,113888.84,152.08,0.00,36057.14,2.60,3.30,95.75,66.70,67.10,3.60,3.20,39.58,63.20,63.00,169.83,165.49,1069.49,0.00,0.00,178.51,194.11,1044.29,0.00,0.00,24.90,175.10,175.10,25.10,176.80,174.80,0.02,14.69,14.56,5959.00,6703.00,2388.00,0.00,0.00,0.00,1028.65,158.42,949.07,154.43,118.94,-440.00,124346.59,26.83,11.17,2.93,6.99,61.73,4.29,1.38,0.39,128.52,-600.50,151069.38,24.18,11.54,2.24,15.83,52.67,0.00,3.88,0.50
2025-05-23 00:12:00,0.00,0.00,0.00,451.75,453.46,-14.52,303.32,451.84,451.63,259.08,6.04,-12.88,153.78,334.30,329.99,0.00,0.00,0.00,0.00,1052.88,1094.57,1033.67,1060.37 ,1095.02,1169.20,1076.12,1113.45 ,1086.91 ,950.88,1045.00,1042.22,1012.70 ,950.05,1081.00,1054.53,1028.53 ,1020.61 ,-218.43,,-120.33,13.85,26.57,18.23,65.87,64.59,14.14,25.73,18.65,67.54,64.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,26.35,24.78,78.48,60.74,13.24,27.51,26.20,71.13,64.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.69,150.62,0.00,9.79,124.84,0.00,35.00,53.58,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,67910.76,89.76,2777.78,107291.70,157.20,0.00,2981.77,113888.84,152.34,0.00,36057.14,2.60,3.30,95.75,66.40,66.80,3.60,3.20,39.58,63.20,63.00,169.83,165.49,1074.29,0.00,0.00,178.51,194.11,1048.30,0.00,0.00,24.80,175.20,174.20,25.20,176.70,175.60,0.02,14.69,14.54,5959.00,6703.00,2388.00,0.00,0.00,0.00,1004.05,158.33,985.24,154.60,118.83,-443.00,124816.47,26.35,9.44,2.12,4.52,48.91,3.01,0.67,0.32,128.60,-535.00,167121.38,23.81,11.07,2.16,13.83,46.65,0.00,3.38,0.40
2025-05-23 00:14:00,0.00,0.00,0.00,550.27,550.58,-14.85,398.15,549.49,549.18,413.60,1.70,-10.50,271.83,397.02,403.88,0.00,0.00,0.00,0.00,1056.47,1095.55,1034.28,1062.10 ,1073.57,1169.50,1082.58,1108.55 ,1085.33 ,951.25,1057.75,1053.62,1020.87 ,956.43,1090.00,1062.62,1036.35 ,1028.61 ,-219.7,,-166.12,15.94,26.84,16.63,64.65,62.98,15.91,25.20,17.34,65.64,64.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,26.52,25.07,79.43,59.49,13.25,28.19,26.95,72.56,66.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.70,154.38,0.00,9.88,131.28,0.00,35.00,53.41,100.21,0.00,0.00,0.00,39.07,54.97,100.06,0.00,0.00,0.00,1.83,67918.47,89.76,2758.25,107291.70,157.12,0.00,2996.96,113888.84,152.43,0.00,36057.14,2.60,3.30,95.75,66.30,66.70,3.60,3.20,39.58,63.30,63.30,169.83,165.49,1070.12,0.00,0.00,178.51,194.11,1059.89,0.00,0.00,25.30,174.80,174.60,25.20,176.80,175.00,0.02,14.69,14.57,5959.00,6704.00,2389.00,0.00,0.00,0.00,979.46,158.42,954.86,154.95,118.90,-434.50,124701.43,26.41,8.92,2.66,4.33,48.55,2.88,1.28,0.37,128.77,-553.00,165716.97,24.46,10.63,1.33,15.87,49.85,0.00,3.21,0.31
2025-05-23 00:16:00,0.00,0.00,0.00,646.30,645.30,-14.41,495.16,643.35,646.73,563.12,4.41,-12.12,416.04,556.20,558.18,0.00,0.00,0.00,0.00,1056.18,1096.53,1033.75,1062.15 ,1081.07,1165.97,1085.80,1110.95 ,1086.55 ,950.80,1059.47,1063.53,1024.60 ,956.95,1098.40,1071.18,1042.18 ,1033.39 ,-244.26,,-142.14,15.97,27.04,16.74,63.48,64.42,16.00,26.00,17.24,65.03,66.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.80,26.25,24.61,78.75,59.77,13.87,26.99,26.21,69.53,63.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,155.21,0.00,9.87,124.14,0.00,35.01,53.84,100.21,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,67918.47,89.76,2758.25,107291.70,157.03,0.00,2970.92,113888.84,152.78,0.00,36057.14,2.60,3.30,95.75,66.10,66.60,3.60,3.20,39.58,63.50,63.70,169.92,165.49,1071.06,0.00,0.00,178.51,194.11,1065.18,0.00,0.00,25.20,174.80,174.60,25.00,176.30,175.70,0.02,14.70,14.58,5959.00,6704.00,2389.00,0.00,0.00,0.00,1018.52,158.42,938.95,155.30,118.90,-438.00,133684.72,26.42,9.70,2.82,3.43,55.41,4.13,1.16,0.35,128.93,-611.50,162974.27,24.80,10.13,1.33,16.18,47.82,0.00,3.50,0.35
2025-05-23 00:18:00,0.00,0.00,0.00,741.24,739.49,-15.50,592.27,740.57,741.78,705.70,5.82,-9.63,556.34,702.25,699.56,0.00,0.00,0.00,0.00,1059.62,1097.80,1034.12,1063.85 ,1114.07,1175.35,1084.45,1124.62 ,1094.24 ,949.97,1068.70,1052.88,1023.85 ,956.50,1104.40,1066.00,1042.30 ,1033.08 ,-218.43,,-152.89,15.90,26.65,16.72,64.61,64.84,16.11,25.39,17.19,65.88,64.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,26.89,21.20,78.48,59.27,13.49,27.60,23.99,70.30,62.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.74,154.74,0.00,9.98,128.80,0.00,35.00,53.37,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,67918.47,89.76,2096.35,107291.70,156.86,0.00,2973.09,113888.84,152.78,0.00,36057.14,2.60,3.30,95.75,66.00,66.50,3.60,3.20,39.58,63.80,63.80,169.92,165.49,1086.85,0.00,0.00,178.51,194.11,1062.40,0.00,0.00,25.30,174.70,174.60,25.10,176.30,174.80,0.02,14.69,14.58,5959.00,6705.00,2390.00,0.00,0.00,0.00,1004.05,158.59,917.25,155.38,118.82,-434.00,118103.66,26.13,9.64,2.50,3.77,55.04,3.23,0.99,0.29,128.97,-636.00,169364.75,24.99,10.28,1.30,18.18,49.33,0.05,3.83,0.41
2025-05-23 00:20:00,0.00,0.00,0.00,21.63,22.58,-14.63,13.71,16.40,16.30,-2.09,6.69,-11.26,-13.11,-3.59,-5.95,0.00,0.00,0.00,0.00,1065.33,1098.70,1034.80,1066.28 ,1139.20,1159.45,1073.43,1124.03 ,1095.15 ,948.85,1103.65,1084.38,1045.63 ,970.75,1122.62,1078.90,1057.42 ,1051.53 ,-219.7,,-117.19,15.87,26.29,16.80,64.72,67.57,15.74,25.87,18.29,66.81,62.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,26.72,20.88,80.32,60.38,13.49,27.92,23.85,71.55,65.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.83,154.27,0.00,9.86,127.37,0.00,35.00,53.60,100.21,0.00,0.00,0.00,39.07,55.21,100.06,0.00,0.00,0.00,1.83,67918.47,89.76,2070.31,107291.70,157.12,0.00,2977.43,113888.84,153.12,0.00,36057.14,2.50,3.30,95.75,65.70,66.40,3.60,3.10,39.58,63.90,63.70,169.92,165.49,1102.04,0.00,0.00,178.51,194.11,1079.72,0.00,0.00,25.30,175.20,174.20,25.00,176.80,175.00,0.02,14.68,14.56,5959.00,6705.00,2390.00,0.00,0.00,0.00,993.92,160.59,911.46,155.47,118.74,-441.00,126894.53,25.93,9.49,2.06,20.29,49.55,5.40,0.84,0.23,128.91,-716.00,143395.02,24.82,10.64,2.09,20.09,47.13,0.00,4.04,0.27
2025-05-23 00:22:00,0.00,0.00,0.00,117.22,117.85,-16.04,26.95,116.22,114.39,141.57,143.30,10.01,26.71,143.98,143.57,0.00,0.00,0.00,0.00,1070.05,1100.05,1033.82,1067.97 ,1115.20,1133.57,1059.55,1102.77 ,1085.37 ,946.07,1098.18,1082.12,1042.12 ,973.00,1121.88,1081.38,1058.75 ,1050.44 ,-244.26,,-169.49,14.22,26.64,16.78,63.73,67.89,14.41,25.35,18.09,64.33,61.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.17,26.78,20.94,77.43,59.56,13.92,27.77,23.32,71.14,65.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.68,154.06,0.00,9.84,130.03,0.00,35.01,53.87,100.21,0.00,0.00,0.00,39.08,55.17,100.06,0.00,0.00,0.00,1.83,67918.47,89.76,2873.26,107291.70,157.55,0.00,2983.94,113888.84,153.21,0.00,36057.14,2.50,3.30,95.75,65.50,66.00,3.50,3.10,39.58,64.00,64.10,169.92,165.49,1092.51,0.00,0.00,178.51,194.11,1081.15,0.00,0.00,24.90,174.80,173.90,25.00,177.30,175.20,0.02,14.68,14.56,5959.00,6706.00,2391.00,0.00,0.00,0.00,1040.22,162.24,921.59,155.82,118.62,-430.50,127378.56,25.57,9.93,2.37,38.18,51.48,4.65,1.13,0.24,129.00,-663.50,161828.02,25.24,9.28,1.55,38.88,36.82,20.67,3.24,0.36
2025-05-23 00:24:00,0.00,0.00,0.00,210.97,210.19,-15.06,43.23,211.38,212.27,286.32,287.94,148.03,147.70,284.06,284.31,0.00,0.00,0.00,0.00,1072.07,1100.88,1033.60,1068.85 ,1124.50,1158.78,1064.57,1115.95 ,1092.40 ,945.62,1098.25,1105.97,1049.95 ,977.65,1129.75,1099.00,1068.80 ,1059.37 ,-256.30,,-136.39,14.93,26.48,16.97,63.64,66.53,14.51,25.86,18.21,66.23,62.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,26.22,21.09,77.75,60.42,13.64,27.58,23.52,71.06,66.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.73,155.99,0.00,9.90,125.39,0.00,35.00,53.61,100.21,0.00,0.00,0.00,39.07,54.99,100.06,0.00,0.00,0.00,1.83,67925.95,89.76,2864.58,107291.70,157.90,0.00,3177.08,113888.84,152.95,0.00,36057.14,3.90,4.70,95.79,65.20,65.90,8.10,7.60,39.64,64.10,64.10,169.92,165.49,1098.29,0.00,0.00,178.51,194.11,1098.14,0.00,0.00,24.90,175.20,175.10,24.80,176.70,175.30,0.02,14.72,14.56,5959.00,6706.00,2391.00,0.00,0.00,0.00,1076.39,161.37,896.99,155.38,118.51,-447.50,132651.81,25.42,10.54,2.78,50.86,57.22,3.79,0.95,0.46,129.01,-534.00,153249.23,25.48,10.05,1.01,45.70,41.01,15.02,4.01,0.31
2025-05-23 00:26:00,0.00,0.00,0.00,293.33,292.44,-14.41,141.10,291.24,293.10,406.33,408.70,253.07,249.15,407.76,405.73,0.00,0.00,0.00,0.00,1076.20,1100.72,1032.25,1069.72 ,1129.53,1164.93,1069.08,1121.18 ,1095.45 ,945.18,1097.88,1109.43,1050.83 ,982.45,1130.35,1107.78,1073.53 ,1062.18 ,-290.37,,-172.20,14.90,26.65,17.16,63.24,68.19,14.28,25.95,18.33,67.03,61.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,26.44,21.28,77.52,59.00,13.60,27.72,23.24,69.80,64.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.67,146.88,0.00,9.89,131.02,0.00,35.00,53.41,100.21,0.00,0.00,0.00,39.07,55.29,100.07,0.00,0.00,0.00,1.83,67935.37,89.76,2951.39,107291.70,157.90,0.00,3828.13,113888.84,152.00,0.00,36057.14,4.80,5.60,95.84,65.70,66.10,3.80,3.40,39.68,64.10,64.10,169.92,165.49,1103.24,0.00,0.00,178.51,194.11,1101.93,0.00,0.00,24.80,174.80,174.40,24.90,177.20,174.80,0.02,14.68,14.57,5959.00,6707.00,2392.00,0.00,0.00,0.00,1064.81,160.16,866.61,153.21,118.71,-428.50,122967.27,25.85,8.70,2.30,30.09,39.55,20.77,0.95,0.29,128.96,-594.50,150738.44,25.20,9.83,1.68,24.32,39.74,5.44,3.86,0.29
2025-05-23 00:28:00,0.00,0.00,0.00,395.65,397.26,-14.63,246.68,395.41,397.16,563.55,563.33,409.97,411.80,563.47,565.12,0.00,0.00,0.00,0.00,1078.90,1101.10,1032.03,1070.68 ,1117.45,1141.22,1066.07,1108.25 ,1089.46 ,946.75,1093.83,1106.95,1049.18 ,983.43,1134.03,1111.68,1076.38 ,1062.78 ,-220.81,,-155.49,14.87,26.57,17.15,63.73,68.18,14.46,25.83,18.35,66.63,62.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.20,26.82,21.52,77.64,59.15,13.08,28.02,21.64,71.03,67.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.76,149.66,0.00,9.85,131.88,0.00,35.00,53.70,100.21,0.00,0.00,0.00,39.07,55.23,100.06,0.00,0.00,0.00,1.83,67943.27,89.76,3029.51,107291.70,157.64,0.00,3786.89,113888.84,150.52,0.00,36057.14,2.70,3.40,95.86,65.80,66.30,3.90,3.50,39.68,64.20,64.10,169.92,165.49,1099.26,0.00,0.00,178.51,194.11,1102.79,0.00,0.00,24.90,174.80,174.20,24.90,177.00,174.80,0.02,14.68,14.55,5959.00,6707.00,2392.00,0.00,0.00,0.00,1072.05,159.29,862.27,150.61,118.78,-438.00,129795.80,25.90,9.45,2.23,16.79,49.48,13.88,0.99,0.23,128.97,-641.00,164019.23,25.28,9.79,1.68,33.72,38.76,10.77,3.82,0.26
2025-05-23 00:30:00,0.00,0.00,0.00,499.49,499.58,-14.41,350.30,499.80,500.14,725.66,722.51,572.08,572.94,722.86,726.58,0.00,0.00,0.00,0.00,1078.15,1101.85,1031.50,1070.50 ,1101.85,1129.00,1060.07,1096.97 ,1083.74 ,947.57,1070.50,1087.68,1035.25 ,974.57,1126.08,1105.45,1068.70 ,1051.98 ,-248.05,,-155.27,13.75,26.84,17.31,63.88,67.86,14.19,25.74,18.69,65.64,61.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.81,27.20,21.41,79.03,59.57,13.38,27.07,23.38,70.69,63.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.65,151.59,0.00,9.80,125.76,0.00,35.00,53.35,100.21,0.00,0.00,0.00,39.07,55.17,100.06,0.00,0.00,0.00,1.83,67953.18,89.76,3051.22,107291.70,157.20,0.00,3823.78,113888.84,148.87,0.00,36057.14,2.80,3.50,95.86,65.60,66.30,8.90,8.30,39.74,64.10,64.20,169.92,165.49,1091.16,0.00,0.00,178.51,194.11,1089.66,0.00,0.00,25.00,175.30,174.40,25.00,176.30,174.80,0.02,14.69,14.57,5959.00,6708.00,2393.00,0.00,0.00,0.00,1050.35,158.07,856.48,148.61,118.69,-438.50,118079.80,25.55,10.12,2.02,12.09,55.27,4.33,1.27,0.27,129.01,-632.50,166244.77,25.67,10.06,1.29,40.83,43.72,9.76,4.45,0.41
2025-05-23 00:32:00,0.00,0.00,0.00,596.28,596.69,-15.17,447.42,596.80,596.38,118.24,59.64,53.20,56.77,63.03,58.83,0.00,0.00,0.00,0.00,1076.12,1102.00,1030.15,1069.42 ,1093.00,1117.82,1057.00,1089.27 ,1079.35 ,947.50,1068.70,1088.35,1034.85 ,968.57,1116.10,1101.62,1062.10 ,1048.47 ,-147.03,,-155.16,13.92,26.52,17.00,64.98,71.15,14.22,25.78,18.61,65.87,61.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,26.24,21.21,78.80,58.92,13.68,26.04,22.05,71.55,65.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.69,152.01,0.00,9.89,133.41,0.00,35.01,53.35,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,67963.47,89.76,3064.24,107291.70,156.86,0.00,3287.76,113888.84,148.18,0.00,36057.14,2.80,3.50,95.86,65.50,66.10,4.30,3.80,39.77,64.20,64.10,169.92,165.49,1084.60,0.00,0.00,178.51,194.11,1085.72,0.00,0.00,24.80,175.10,175.00,24.90,176.70,175.60,0.02,14.68,14.56,5959.00,6708.00,2393.00,0.00,0.00,0.00,1066.26,157.20,842.01,148.35,118.69,-451.50,118513.73,25.53,10.13,2.89,1.30,53.61,3.93,1.05,0.27,128.84,-597.50,155522.91,25.44,10.97,1.99,27.93,48.15,1.95,4.17,0.44
2025-05-23 00:34:00,0.00,0.00,0.00,696.21,698.25,-14.74,545.18,696.84,695.12,362.60,347.07,181.02,182.42,357.74,358.74,0.00,0.00,0.00,0.00,1074.25,1101.70,1029.18,1068.38 ,1097.80,1113.85,1052.12,1087.92 ,1078.15 ,946.38,1061.65,1064.42,1024.15 ,961.75,1111.22,1087.53,1053.50 ,1038.83 ,-207.03,,-157.23,13.97,26.39,17.95,63.14,70.36,14.23,25.82,19.03,66.80,61.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,26.58,22.46,77.34,59.67,13.50,26.45,24.54,70.14,63.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.78,146.04,0.00,9.87,126.93,0.00,35.01,53.89,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,67972.88,89.76,2094.18,107291.70,156.60,0.00,3268.23,113888.84,148.52,0.00,37645.82,2.80,3.50,95.86,65.60,66.10,5.10,4.60,39.77,64.20,64.10,169.92,165.49,1086.36,0.00,0.00,178.51,194.11,1074.29,0.00,0.00,24.70,174.80,173.90,24.90,176.70,175.70,0.02,14.69,14.57,5959.00,6709.00,2394.00,0.00,0.00,0.00,1076.39,156.86,830.44,149.83,118.71,-428.00,129138.98,25.67,10.13,2.08,0.59,58.08,3.46,1.10,0.37,128.96,-631.50,158340.17,25.31,10.37,1.26,18.87,47.90,3.96,3.74,0.71
2025-05-23 00:36:00,0.00,0.00,0.00,801.79,802.20,-15.28,652.06,802.10,804.71,528.18,524.48,374.27,372.85,528.31,528.45,0.00,0.00,0.00,0.00,1073.57,1101.62,1028.58,1067.92 ,1112.88,1127.65,1047.85,1096.13 ,1082.03 ,946.38,1059.18,1058.57,1021.38 ,955.45,1100.12,1071.10,1042.22 ,1031.80 ,-176.54,,-145.62,13.81,26.37,17.81,62.45,70.23,14.28,25.54,19.05,65.67,61.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,26.56,22.58,80.06,57.90,13.55,26.78,23.56,70.23,65.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.62,146.43,0.00,9.96,121.72,0.00,35.00,53.41,100.21,0.00,0.00,0.00,39.07,55.02,100.06,0.00,0.00,0.00,1.83,67982.15,89.76,2074.65,107291.70,156.68,0.00,3263.89,113888.84,148.61,0.00,37645.82,2.80,3.50,95.86,65.60,66.10,4.80,4.40,39.77,64.20,64.00,169.92,165.49,1093.45,0.00,0.00,178.51,194.11,1063.30,0.00,0.00,24.90,173.70,175.00,25.00,176.70,175.00,0.02,14.68,14.58,5959.00,6709.00,2394.00,0.00,0.00,0.00,1093.75,159.46,817.42,150.35,118.69,-442.50,123512.91,25.55,10.39,2.19,0.60,62.82,3.61,1.05,0.32,128.90,-608.50,163038.98,25.30,11.08,1.84,22.80,51.31,0.14,4.31,0.71
2025-05-23 00:38:00,0.00,0.00,0.00,3.72,6.52,-14.74,5.79,-1.07,-9.63,675.42,672.92,524.66,525.30,677.72,674.50,0.00,0.00,0.00,0.00,1074.25,1101.10,1026.78,1067.38 ,1098.85,1145.50,1053.78,1099.38 ,1083.38 ,945.10,1095.32,1071.03,1037.15 ,971.50,1108.68,1075.90,1052.03 ,1044.59 ,-171.66,,-124.46,14.09,25.95,18.40,64.66,69.90,14.34,25.44,19.57,67.85,61.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,26.75,22.69,75.97,60.69,13.39,27.78,23.95,70.23,64.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.81,148.39,0.00,9.91,121.28,0.00,35.00,53.34,100.21,0.00,0.00,0.00,39.07,55.03,100.06,0.00,0.00,0.00,1.83,67991.57,89.76,2063.80,107291.70,157.20,0.00,3274.74,113888.84,149.31,0.00,37645.82,2.70,3.50,95.86,65.50,66.20,4.70,4.30,39.77,64.10,64.10,169.92,165.49,1086.59,0.00,0.00,178.51,194.11,1072.94,0.00,0.00,24.90,173.90,174.20,24.90,175.90,175.00,0.02,14.68,14.57,5959.00,6710.00,2395.00,0.00,0.00,0.00,1076.39,161.81,840.57,151.22,118.72,-448.50,117058.05,25.68,9.48,2.23,5.26,52.74,4.61,1.10,0.26,129.06,-559.00,164850.81,25.19,10.43,1.58,21.57,47.48,0.00,3.37,0.49
2025-05-23 00:40:00,0.00,0.00,0.00,68.07,66.31,13.69,13.82,71.08,76.42,805.63,805.73,652.16,653.78,802.40,800.37,0.00,0.00,0.00,0.00,1074.02,1100.95,1026.40,1067.12 ,1115.28,1148.88,1069.38,1111.18 ,1089.15 ,944.50,1109.50,1069.22,1041.07 ,989.28,1119.55,1080.18,1063.00 ,1052.04 ,-152.67,,-135.63,14.13,26.09,18.42,64.39,69.92,14.36,25.58,19.63,67.68,62.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,26.56,21.11,77.89,61.49,13.71,27.93,23.15,69.50,66.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.68,156.93,0.00,9.87,131.59,0.00,35.01,53.76,100.21,0.00,0.00,0.00,39.07,54.79,100.07,0.00,0.00,0.00,1.83,68001.00,89.76,2074.65,107291.70,157.90,0.00,3268.23,113888.84,149.65,0.00,37645.82,2.70,3.50,95.86,65.70,66.30,4.60,4.20,39.77,64.40,64.50,169.92,165.49,1094.69,0.00,0.00,178.51,194.11,1077.36,0.00,0.00,24.80,174.40,173.70,24.90,175.80,174.80,0.02,14.68,14.56,5959.00,6710.00,2395.00,0.00,0.00,0.00,1079.28,163.37,797.16,151.82,118.72,-440.50,125146.16,25.72,9.44,2.38,1.50,53.68,3.71,0.94,0.26,129.18,-651.00,154163.06,26.09,9.18,1.02,20.07,38.49,54.48,2.89,0.48
2025-05-23 00:42:00,0.00,0.00,0.00,162.25,160.82,28.56,24.78,160.71,162.46,261.04,329.39,154.43,156.16,335.82,336.72,0.00,0.00,0.00,0.00,1077.85,1100.88,1025.72,1068.15 ,1128.18,1139.28,1083.32,1116.93 ,1092.54 ,945.10,1107.92,1063.08,1038.70 ,1001.50,1115.72,1074.62,1063.95 ,1051.32 ,-193.25,,-117.73,14.04,26.41,17.89,63.37,68.86,14.26,25.89,19.00,66.33,62.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.46,19.51,73.38,59.69,13.63,27.51,22.09,70.47,65.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.52,147.79,0.00,9.81,130.86,0.00,35.01,53.89,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68010.41,89.76,2085.50,107291.70,158.59,0.00,3274.74,113888.84,149.83,0.00,37645.82,2.70,3.50,95.86,65.70,66.30,6.60,4.70,39.79,64.40,64.50,169.92,165.49,1102.86,0.00,0.00,178.51,194.11,1065.93,0.00,0.00,24.90,175.30,175.10,25.00,175.70,174.70,0.02,14.67,14.56,5959.00,6711.00,2396.00,0.00,0.00,0.00,1098.09,164.58,797.16,152.00,118.72,-453.00,142628.92,25.63,8.97,1.98,10.16,52.41,4.04,0.80,0.29,129.03,-584.00,159698.30,25.94,9.93,1.66,29.70,46.12,10.93,2.60,0.36
2025-05-23 00:44:00,0.00,0.00,0.00,253.83,253.27,112.54,114.19,254.57,254.48,417.61,418.36,280.30,278.23,401.68,405.07,0.00,0.00,0.00,0.00,1079.80,1101.10,1025.88,1068.93 ,1098.70,1120.45,1079.12,1099.42 ,1084.18 ,946.38,1084.97,1036.90,1022.75 ,1005.32,1101.70,1063.00,1056.67 ,1039.71 ,-168.62,,-149.63,13.71,26.56,17.91,63.78,70.01,14.13,25.63,19.11,66.09,62.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,26.12,19.35,73.39,59.30,13.08,27.00,20.37,69.53,63.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.71,152.42,0.00,9.91,121.85,0.00,35.00,53.78,100.21,0.00,0.00,0.00,39.07,55.24,100.07,0.00,0.00,0.00,1.83,68019.66,89.76,2042.10,107291.70,159.20,0.00,3255.21,113888.84,149.91,0.00,37645.82,2.70,3.50,95.86,65.60,66.40,5.70,5.40,39.79,64.40,64.30,169.92,165.49,1089.06,0.00,0.00,178.51,194.11,1050.55,0.00,0.00,24.90,175.80,174.20,24.90,176.20,174.50,0.02,14.69,14.57,5959.00,6711.00,2396.00,0.00,0.00,0.00,1086.52,165.10,804.40,152.00,118.65,-445.50,124737.44,25.81,9.88,2.69,18.61,56.74,4.47,1.05,0.28,128.88,-646.50,157986.58,26.01,10.15,1.21,22.19,46.62,24.07,2.49,0.46
2025-05-23 00:46:00,0.00,0.00,0.00,349.75,350.92,202.82,204.03,351.03,349.64,565.61,564.20,418.43,417.56,558.04,561.00,0.00,0.00,0.00,0.00,1078.83,1101.33,1026.62,1068.93 ,1109.72,1127.12,1086.85,1107.90 ,1088.41 ,946.60,1061.58,1039.38,1015.85 ,990.78,1093.45,1061.12,1048.45 ,1032.15 ,-163.85,,-133.14,13.98,26.56,17.96,62.50,70.64,14.17,25.92,19.29,66.04,62.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.63,19.24,71.08,59.92,13.69,27.40,20.21,69.93,65.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.51,152.60,0.00,9.89,129.17,0.00,35.01,53.81,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68029.09,89.76,2521.70,107291.70,159.64,0.00,3257.38,113888.84,149.48,0.00,37645.82,2.70,3.40,95.86,65.50,66.10,5.50,5.00,39.79,64.30,64.10,169.92,165.49,1094.20,0.00,0.00,178.51,194.11,1050.74,0.00,0.00,24.90,176.10,174.10,25.00,175.90,173.90,0.02,14.68,14.58,5959.00,6712.00,2396.00,0.00,0.00,0.00,1079.28,165.10,787.04,151.48,118.54,-433.50,131402.00,25.44,10.35,2.61,4.86,55.61,3.24,1.25,0.30,128.70,-634.00,156431.53,25.40,10.87,1.44,17.31,54.17,2.04,2.99,0.49
2025-05-23 00:48:00,0.00,0.00,0.00,445.02,445.32,298.52,296.92,446.84,445.77,709.71,707.53,559.06,555.58,709.95,708.79,0.00,0.00,0.00,0.00,1079.42,1101.25,1026.47,1069.05 ,1084.15,1140.70,1093.00,1105.95 ,1087.50 ,947.88,1099.90,1067.65,1038.48 ,998.28,1121.50,1078.53,1066.10 ,1052.29 ,-144.64,,-138.56,13.86,26.50,18.08,64.62,72.15,14.15,26.35,19.20,65.27,61.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.95,27.45,21.77,72.75,60.53,13.16,27.62,23.32,70.37,64.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.58,154.45,0.00,9.94,133.07,0.00,35.00,53.43,100.20,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68038.34,89.76,2547.74,107291.70,159.81,0.00,3263.89,113888.84,149.65,0.00,37645.82,2.70,3.40,95.86,65.60,66.10,5.20,4.70,39.79,64.10,63.80,169.92,165.49,1086.21,0.00,0.00,178.51,194.11,1071.74,0.00,0.00,24.80,176.20,174.40,24.90,175.90,173.90,0.02,14.69,14.58,5959.00,6712.00,2397.00,0.00,0.00,0.00,1100.98,164.06,762.44,151.48,118.62,-424.00,120425.32,25.68,9.42,2.10,7.32,51.31,3.12,0.93,0.34,128.55,-612.50,167917.55,25.07,11.41,1.52,23.34,54.17,0.00,2.98,0.40
2025-05-23 00:50:00,0.00,0.00,0.00,541.92,541.79,392.49,392.19,540.81,1051.35,25.90,3.97,-12.88,-7.03,-3.48,-5.84,0.00,0.00,0.00,0.00,1076.28,1100.88,1027.22,1068.13 ,1072.00,1126.38,1090.75,1096.38 ,1082.25 ,947.88,1104.62,1047.25,1033.25 ,1012.75,1119.70,1070.73,1067.73 ,1050.49 ,-146.70,,-182.62,13.95,26.59,17.89,63.32,70.97,14.16,25.96,19.10,66.33,62.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.03,27.99,22.29,73.85,61.64,13.43,27.01,22.33,70.60,61.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.62,151.12,0.00,9.90,126.82,0.00,35.01,53.40,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68047.92,89.76,2558.59,107291.70,159.81,0.00,3276.91,113888.84,149.83,0.00,37645.82,2.70,3.40,95.86,65.80,66.50,5.10,4.60,39.79,64.30,64.10,169.92,165.49,1083.36,0.00,0.00,178.51,194.11,1061.65,0.00,0.00,25.10,175.80,174.10,25.10,175.20,173.90,0.02,14.68,14.56,5959.00,6712.00,2397.00,0.00,0.00,0.00,1092.30,163.28,762.44,151.82,118.80,-444.00,128610.93,26.02,9.59,2.02,6.40,51.20,3.23,0.84,0.37,128.74,-622.50,162097.59,25.24,9.18,1.21,26.00,42.33,8.23,2.29,0.26
2025-05-23 00:52:00,0.00,0.00,0.00,623.19,621.11,472.57,471.94,623.82,1055.37,253.55,319.40,157.15,151.93,326.38,326.84,0.00,0.00,0.00,0.00,1072.97,1100.88,1027.38,1067.08 ,1068.25,1120.00,1074.55,1087.60 ,1077.34 ,948.62,1103.43,1037.72,1029.92 ,1012.53,1116.17,1063.45,1064.05 ,1046.99 ,-133.46,,-191.41,13.99,26.66,18.90,66.53,64.40,14.14,25.03,19.94,67.45,61.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,27.11,21.92,72.83,61.48,13.28,27.35,22.15,71.25,67.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.75,156.07,0.00,9.92,131.59,0.00,35.00,53.60,100.20,0.00,0.00,0.00,39.07,55.35,100.07,0.00,0.00,0.00,1.83,68057.15,89.76,2517.36,107291.70,159.72,0.00,3263.89,113888.84,149.74,0.00,37645.82,2.70,3.40,95.86,65.80,66.40,11.20,10.60,39.86,64.20,64.20,169.92,165.49,1072.79,0.00,0.00,178.51,194.11,1051.56,0.00,0.00,24.90,176.90,174.40,25.10,175.70,174.50,0.02,14.69,14.58,5959.00,6713.00,2398.00,0.00,0.00,0.00,1076.39,162.67,761.00,151.65,118.80,-431.50,123403.44,25.79,10.44,2.83,5.60,53.83,3.48,1.09,0.21,128.71,-592.50,165941.95,25.87,9.98,1.66,32.60,51.88,2.11,2.51,0.26
2025-05-23 00:54:00,0.00,0.00,0.00,727.90,727.23,578.36,577.19,729.94,1058.40,399.92,389.50,253.28,253.82,380.63,378.49,0.00,0.00,0.00,0.00,1072.38,1100.20,1028.35,1066.98 ,1092.78,1136.72,1081.22,1103.57 ,1085.28 ,947.88,1087.75,1021.15,1018.93 ,1009.68,1105.23,1050.62,1055.18 ,1037.05 ,-304.80,,-181.53,18.49,28.11,16.43,59.82,64.35,18.32,26.57,16.86,59.57,63.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.96,26.76,21.59,72.70,60.27,13.09,27.38,23.19,70.00,61.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.74,156.17,0.00,9.85,128.91,0.00,35.00,53.17,100.20,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68065.03,89.76,2554.25,107291.70,159.72,0.00,3287.76,113888.84,149.74,0.00,37645.82,2.70,3.40,95.86,65.70,66.30,7.40,6.80,39.87,64.20,64.00,169.92,165.49,1084.07,0.00,0.00,178.51,194.11,1037.91,0.00,0.00,25.10,176.90,174.70,25.30,175.80,174.00,0.02,14.68,14.55,5959.00,6713.00,2398.00,0.00,0.00,0.00,1122.69,162.50,752.31,151.56,118.78,-440.50,123197.96,25.56,9.88,2.21,0.57,49.23,3.33,1.20,0.45,128.51,-638.50,153149.20,25.46,10.39,1.90,15.62,51.78,0.29,2.57,0.62
2025-05-23 00:56:00,0.00,0.00,0.00,3.94,6.63,-11.92,6.12,-2.59,102.78,529.16,524.37,380.24,380.01,524.51,522.05,0.00,0.00,0.00,0.00,1068.55,1100.12,1028.43,1065.70 ,1064.20,1079.88,1048.53,1064.20 ,1064.95 ,947.88,1077.25,1012.67,1012.60 ,1020.10,1098.18,1040.95,1053.08 ,1032.84 ,-142.14,,-150.50,14.08,27.55,18.32,63.81,59.44,14.23,25.82,18.55,65.74,59.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,27.14,24.16,74.34,59.99,13.73,28.32,26.20,69.88,67.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.68,147.03,0.00,9.86,130.52,0.00,35.00,53.53,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68075.11,89.76,2543.40,107291.70,159.46,0.00,3263.89,113888.84,149.48,0.00,37645.82,2.70,3.40,95.86,65.80,66.50,7.30,6.80,39.87,64.20,63.90,169.92,165.49,1065.48,0.00,0.00,178.51,194.11,1028.39,0.00,0.00,25.00,176.10,175.20,24.90,175.30,174.50,0.02,14.68,14.57,5959.00,6714.00,2399.00,0.00,0.00,0.00,1102.43,161.98,759.55,151.22,118.88,-443.00,117811.96,26.18,10.43,3.15,9.71,43.75,61.37,0.87,0.31,128.43,-641.00,159695.16,25.19,10.71,1.07,16.59,50.15,0.27,3.01,1.85
2025-05-23 00:58:00,0.00,0.00,0.00,314.27,312.40,149.98,137.19,312.40,311.88,629.31,626.04,479.41,478.75,629.87,626.10,0.00,0.00,0.00,0.00,1065.92,1099.75,1027.45,1064.37 ,1077.55,1121.88,1064.12,1087.85 ,1076.11 ,948.85,1071.62,1004.50,1008.32 ,1028.28,1090.45,1032.10,1050.28 ,1029.30 ,-200.20,,-154.19,14.37,27.84,17.54,61.44,61.06,14.33,26.65,17.87,62.78,59.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,26.83,25.34,75.34,59.73,13.47,27.52,26.94,72.44,64.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.54,148.20,0.00,9.84,123.28,0.00,35.01,53.73,100.21,0.00,0.00,0.00,39.07,55.56,100.07,0.00,0.00,0.00,1.83,68085.37,89.76,2549.91,107291.70,159.46,0.00,3255.21,113888.84,149.48,0.00,37645.82,2.60,3.40,95.86,65.40,65.80,7.20,6.60,39.87,63.90,63.50,169.92,165.49,1071.74,0.00,0.00,178.51,194.11,1016.80,0.00,0.00,25.40,175.70,174.70,25.20,175.50,174.00,0.02,14.68,14.55,5959.00,6714.00,2399.00,0.00,0.00,0.00,1116.90,161.89,740.74,151.13,118.65,-454.50,126691.19,25.04,10.80,2.36,0.62,42.72,7.82,1.21,0.38,128.34,-660.50,167083.09,24.85,10.83,1.71,19.29,51.16,0.00,3.80,1.10
2025-05-23 01:00:00,0.00,0.00,0.00,348.88,359.39,217.79,222.37,355.48,358.97,727.18,726.63,578.48,578.36,724.49,726.47,0.00,0.00,0.00,0.00,1065.03,1099.07,1026.70,1063.60 ,1072.60,1130.50,1068.25,1090.45 ,1077.03 ,950.12,1063.00,986.20,999.77 ,1051.07,1078.30,1019.12,1049.50 ,1024.64 ,-138.56,,-130.64,13.83,27.70,18.64,64.89,60.57,14.02,26.41,18.80,65.56,60.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,25.90,24.89,78.76,60.52,13.02,26.74,25.35,74.67,67.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.68,147.01,0.00,9.87,127.71,0.00,35.01,53.58,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68094.77,89.76,2521.70,107291.70,159.46,0.00,3285.59,113888.84,149.48,0.00,37645.82,2.60,3.40,95.86,65.60,66.10,7.00,6.50,39.87,63.80,63.70,169.92,165.49,1069.11,0.00,0.00,178.51,194.11,1019.01,0.00,0.00,25.00,176.50,175.20,25.20,175.90,173.70,0.02,14.68,14.56,5959.00,6715.00,2400.00,0.00,0.00,0.00,1090.86,161.81,769.68,151.39,118.82,-427.00,119499.66,25.85,9.69,2.41,3.80,43.79,4.76,0.91,0.38,128.42,-610.00,180628.88,24.94,10.32,1.85,13.62,51.92,0.04,3.63,0.73
2025-05-23 01:02:00,0.00,0.00,0.00,453.59,456.39,309.81,310.91,455.42,456.41,535.67,307.79,155.19,175.04,320.63,401.60,0.00,0.00,0.00,0.00,1064.65,1098.70,1027.22,1063.52 ,1079.12,1142.88,1073.95,1098.65 ,1081.09 ,953.50,1052.35,984.78,996.88 ,1069.30,1070.73,1011.62,1050.55 ,1023.71 ,-196.94,,-134.22,13.67,27.61,18.69,63.62,59.72,14.00,26.32,18.78,65.94,60.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,27.34,25.19,81.13,61.72,13.40,26.40,26.73,74.46,64.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.67,156.43,0.00,9.90,123.59,0.00,35.00,53.53,100.20,0.00,0.00,0.00,39.07,55.56,100.07,0.00,0.00,0.00,1.83,68104.16,89.76,2528.21,107291.70,159.38,0.00,3257.38,113888.84,149.39,0.00,37645.82,2.60,3.40,95.86,65.50,66.10,6.90,6.40,39.87,63.80,63.70,169.92,165.49,1071.89,0.00,0.00,178.51,194.11,1027.94,0.00,0.00,25.20,175.80,175.00,25.20,175.50,173.90,0.02,14.68,14.55,5959.00,6715.00,2400.00,0.00,0.00,0.00,1128.47,161.63,775.46,151.56,118.82,-445.50,126584.41,25.54,9.67,2.42,0.56,45.35,3.20,0.89,0.27,128.43,-574.50,159603.27,25.03,10.54,1.89,15.67,58.15,0.00,3.63,0.58
2025-05-23 01:04:00,0.00,0.00,0.00,553.64,554.48,403.88,403.69,555.68,554.61,249.43,316.58,150.96,148.89,322.15,321.74,0.00,0.00,0.00,0.00,1064.05,1098.32,1026.62,1063.00 ,1103.12,1129.53,1073.72,1102.12 ,1082.56 ,955.75,1049.50,988.38,997.88 ,1063.53,1070.35,1012.60,1048.83 ,1023.35 ,-163.85,,-109.70,13.98,27.55,18.70,63.43,60.09,14.02,26.33,18.94,65.19,61.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,26.96,25.29,77.95,61.60,13.20,27.21,25.57,76.69,67.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.82,150.10,0.00,9.99,136.46,0.00,35.00,53.58,100.21,0.00,0.00,0.00,39.07,55.58,100.07,0.00,0.00,0.00,1.83,68113.56,89.76,2541.23,107291.70,159.29,0.00,3289.93,113888.84,149.65,0.00,37645.82,2.60,3.40,95.86,65.50,66.00,6.90,6.40,39.87,63.90,63.70,169.92,165.49,1083.74,0.00,0.00,178.51,194.11,1025.57,0.00,0.00,25.00,176.40,175.10,25.20,175.30,173.90,0.02,14.67,14.56,5959.00,6716.00,2401.00,0.00,0.00,0.00,1135.71,161.46,755.21,151.82,118.78,-471.00,136793.48,25.43,9.87,2.73,3.72,44.74,3.60,1.01,0.38,128.43,-577.50,166434.19,24.77,10.34,1.36,19.65,57.40,0.00,2.95,0.56
2025-05-23 01:06:00,0.00,0.00,0.00,651.40,650.08,501.21,499.61,652.90,651.94,356.41,345.55,184.49,192.08,353.18,344.09,0.00,0.00,0.00,0.00,1066.00,1098.55,1026.85,1063.80 ,1091.80,1117.00,1067.20,1092.00 ,1077.90 ,957.93,1049.50,985.90,997.78 ,1071.70,1074.18,1014.25,1053.38 ,1025.58 ,-251.74,,-90.39,13.79,27.94,18.71,63.44,59.46,13.98,26.67,19.07,64.89,58.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.68,27.14,25.03,77.94,59.82,13.54,27.49,26.20,75.09,61.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.78,142.73,0.00,9.88,122.06,0.00,35.00,53.35,100.21,0.00,0.00,0.00,39.07,55.21,100.06,0.00,0.00,0.00,1.83,68122.80,89.76,2541.23,107291.70,159.29,0.00,3279.08,113888.84,149.65,0.00,37645.82,2.60,3.40,95.86,65.40,65.80,6.80,6.30,39.87,63.80,63.70,169.92,165.49,1078.45,0.00,0.00,178.51,194.11,1031.46,0.00,0.00,25.10,176.40,175.00,25.20,175.20,173.40,0.02,14.70,14.57,5959.00,6716.00,2401.00,0.00,0.00,0.00,1109.66,161.37,774.02,152.00,118.74,-450.00,118145.55,25.30,10.00,2.49,1.37,45.18,3.34,0.94,0.34,128.44,-659.50,158564.61,24.95,10.57,1.74,17.39,56.57,0.00,2.88,0.47
2025-05-23 01:08:00,0.00,0.00,0.00,771.30,772.69,619.49,619.72,769.33,771.08,453.64,452.54,293.87,295.38,454.74,451.62,0.00,0.00,0.00,0.00,1063.08,1098.55,1027.30,1062.98 ,1075.15,1139.72,1076.72,1097.20 ,1080.09 ,959.95,1054.15,988.30,1000.80 ,1089.25,1074.40,1015.15,1059.60 ,1030.20 ,-283.64,,-124.57,13.95,27.76,18.90,63.79,59.28,14.07,26.33,19.08,65.62,57.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.75,26.74,24.81,77.45,59.56,12.92,26.53,25.24,74.62,67.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.79,151.56,0.00,9.91,130.29,0.00,35.00,53.53,100.21,0.00,0.00,0.00,39.07,55.06,100.07,0.00,0.00,0.00,1.83,68132.21,89.76,2504.34,107291.70,159.20,0.00,3263.89,113888.84,149.83,0.00,37645.82,2.60,3.30,95.86,65.20,65.70,6.80,6.20,39.87,63.80,63.70,169.92,165.49,1070.01,0.00,0.00,178.51,194.11,1032.66,0.00,0.00,25.20,176.10,175.50,25.10,174.80,174.00,0.02,14.69,14.57,5959.00,6717.00,2402.00,0.00,0.00,0.00,1114.00,160.94,779.80,152.00,118.62,-428.00,118163.42,25.08,11.10,2.63,0.64,48.55,3.38,1.15,0.36,128.38,-658.50,166679.39,24.60,10.48,1.65,13.06,54.71,0.00,2.92,0.27
2025-05-23 01:10:00,0.00,0.00,0.00,298.86,296.78,148.57,139.47,299.27,301.68,544.56,543.58,390.98,394.34,543.61,547.87,0.00,0.00,0.00,0.00,1061.88,1098.25,1026.70,1062.28 ,1066.75,1145.65,1092.25,1101.55 ,1081.91 ,962.12,1070.73,1007.80,1013.55 ,1082.43,1085.80,1025.20,1064.48 ,1039.01 ,-206.92,,-165.69,13.88,27.89,18.73,63.10,59.21,14.04,26.46,19.20,64.72,59.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.92,26.40,24.82,78.76,59.76,13.40,27.32,26.84,77.43,63.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.80,152.84,0.00,9.89,124.53,0.00,35.01,54.06,100.21,0.00,0.00,0.00,39.07,55.44,100.06,0.00,0.00,0.00,1.83,68141.62,89.76,2536.89,107291.70,159.03,0.00,3253.04,113888.84,149.83,0.00,37645.82,2.60,3.30,95.86,65.00,65.50,6.70,6.20,39.87,63.80,63.70,169.92,165.49,1076.69,0.00,0.00,178.51,194.11,1042.19,0.00,0.00,25.20,175.70,175.00,25.10,175.20,174.00,0.02,14.68,14.57,5959.00,6717.00,2402.00,0.00,0.00,0.00,1124.13,160.68,787.04,152.08,118.65,-425.50,128929.84,25.00,9.38,2.66,7.33,38.61,4.46,0.98,0.31,128.42,-545.50,169269.97,24.62,10.00,1.70,21.10,53.78,0.00,3.00,0.43
2025-05-23 01:12:00,0.00,0.00,0.00,507.41,333.13,186.65,188.84,327.49,334.23,622.26,624.31,477.03,474.20,623.90,628.49,0.00,0.00,0.00,0.00,1058.95,1098.25,1028.12,1061.77 ,1059.85,1137.62,1085.35,1094.27 ,1078.02 ,962.65,1052.12,997.53,1004.10 ,1050.40,1077.03,1025.57,1051.00 ,1027.55 ,-183.92,,-195.20,13.92,28.25,19.07,63.75,59.43,14.02,26.69,19.16,64.89,58.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.14,27.03,25.23,77.25,59.88,13.46,27.85,26.00,74.27,64.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.77,154.45,0.00,9.86,128.98,0.00,35.00,53.58,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68150.85,89.76,2547.74,107291.70,158.85,0.00,3311.63,114496.48,149.74,0.00,37645.82,2.60,3.30,95.86,65.00,65.70,6.60,6.10,39.87,63.80,63.70,169.92,165.49,1071.32,0.00,0.00,178.51,194.11,1025.43,0.00,0.00,25.10,175.30,175.20,25.30,175.30,173.70,0.02,14.68,14.56,5959.00,6718.00,2403.00,0.00,0.00,0.00,1121.24,160.24,759.55,151.82,118.65,-456.00,132506.12,25.17,10.29,2.95,11.95,43.54,4.12,1.12,0.32,128.46,-644.50,162136.06,24.92,9.62,1.73,24.35,53.31,0.00,2.83,0.39
2025-05-23 01:14:00,0.00,0.00,0.00,571.10,466.05,313.93,315.69,464.86,463.89,709.06,709.16,558.19,558.83,709.08,705.86,0.00,0.00,0.00,0.00,1057.38,1098.32,1028.43,1061.38 ,1062.17,1137.55,1085.88,1095.20 ,1078.29 ,966.40,1060.00,1000.53,1008.98 ,1049.50,1074.02,1023.33,1048.95 ,1028.96 ,-264.43,,-147.57,13.63,27.76,19.66,65.70,59.80,13.99,26.42,19.46,67.19,60.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,26.86,25.09,76.42,60.53,13.74,27.51,27.06,72.94,63.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.88,155.91,0.00,9.94,123.80,0.00,35.00,53.60,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,68154.91,89.76,2521.70,107291.70,158.59,0.00,3287.76,114496.48,149.74,0.00,37645.82,2.60,3.30,95.86,64.60,65.20,6.60,6.10,39.87,63.70,63.40,169.92,165.49,1071.25,0.00,0.00,178.51,194.11,1023.10,0.00,0.00,25.30,176.40,175.60,25.00,175.50,173.70,0.02,14.68,14.56,5959.00,6718.00,2403.00,0.00,0.00,0.00,1151.62,159.90,788.48,151.48,118.51,-442.50,125300.59,24.62,10.65,2.85,3.97,44.27,3.40,1.10,0.42,128.31,-563.50,159432.36,24.61,10.94,1.47,23.01,52.80,0.00,3.07,0.42
2025-05-23 01:16:00,0.00,0.00,0.00,580.00,590.07,436.54,437.22,587.03,589.22,793.37,789.46,644.02,637.72,792.20,791.47,0.00,0.00,0.00,0.00,1057.82,1098.03,1028.72,1061.52 ,1080.33,1149.70,1093.68,1107.90 ,1084.71 ,967.45,1056.62,1000.30,1008.12 ,1051.07,1075.38,1023.62,1050.02 ,1029.07 ,-247.50,,-131.08,13.80,27.84,16.61,63.59,60.46,14.15,26.14,17.04,65.40,60.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.78,26.97,24.72,78.52,59.31,13.48,27.92,27.09,74.09,66.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.57,146.38,0.00,9.82,128.15,0.00,35.00,54.01,100.20,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68154.91,89.76,2543.40,107291.70,158.42,0.00,3298.61,114496.48,149.65,0.00,37645.82,2.60,3.30,95.86,64.70,65.30,6.50,6.00,39.87,63.80,63.70,169.92,165.49,1075.60,0.00,0.00,178.51,194.11,1023.14,0.00,0.00,25.00,175.80,175.50,24.90,175.70,174.40,0.02,14.68,14.59,5959.00,6719.00,2404.00,0.00,0.00,0.00,1135.71,159.90,820.31,151.48,118.47,-468.00,119391.55,24.65,10.31,2.48,8.89,40.47,4.52,0.95,0.31,128.38,-523.50,151911.59,24.62,9.81,1.21,18.47,44.80,0.24,2.53,0.33
2025-05-23 01:18:00,0.00,0.00,0.00,698.71,689.57,538.54,537.69,689.03,689.05,252.46,235.96,139.03,137.07,229.70,239.93,0.00,0.00,0.00,0.00,1060.15,1098.77,1029.47,1062.80 ,1074.33,1112.12,1081.60,1089.35 ,1076.07 ,968.72,1063.75,1001.12,1011.20 ,1058.20,1077.47,1025.88,1053.85 ,1032.52 ,-133.90,,-174.15,14.01,27.53,17.91,64.49,60.09,14.17,26.39,18.22,66.56,61.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,27.14,25.22,76.82,59.68,13.19,28.06,27.47,76.37,65.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.44,161.54,0.00,9.87,125.36,0.00,35.00,53.60,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68154.91,89.76,2554.25,107291.70,158.33,0.00,3302.95,114496.48,149.74,0.00,37645.82,2.60,3.30,95.86,64.80,65.20,6.40,5.90,39.87,63.80,63.70,169.92,165.49,1069.53,0.00,0.00,178.51,194.11,1034.09,0.00,0.00,24.90,176.10,175.10,25.00,175.80,174.00,0.02,14.69,14.56,5959.00,6719.00,2404.00,0.00,0.00,0.00,1142.94,159.81,779.80,151.48,118.56,-441.00,120679.61,24.82,9.71,2.96,29.31,31.24,57.39,0.98,0.27,128.38,-638.00,169761.48,24.97,10.21,1.40,25.89,48.49,1.40,2.79,0.32
2025-05-23 01:20:00,0.00,0.00,0.00,801.25,803.18,654.32,653.14,800.90,806.23,300.97,1.37,-7.89,151.93,358.17,337.47,0.00,0.00,0.00,0.00,1059.78,1098.62,1030.38,1062.93 ,1111.00,1134.85,1080.18,1108.68 ,1085.80 ,973.22,1067.65,1010.20,1017.02 ,1064.95,1083.17,1030.00,1059.37 ,1038.20 ,-354.93,,-180.99,13.96,27.48,17.96,64.77,59.79,14.16,26.25,18.15,67.73,60.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.00,26.90,25.03,76.90,59.62,13.43,28.58,26.94,73.77,62.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.77,154.58,0.00,9.84,125.76,0.00,35.00,53.25,100.21,0.00,0.00,0.00,39.07,55.21,100.06,0.00,0.00,0.00,1.83,68154.91,89.76,2552.08,107291.70,158.07,0.00,3276.91,114496.48,149.83,0.00,37645.82,2.50,3.30,95.86,64.30,64.70,8.00,6.70,39.88,63.90,63.90,169.92,165.49,1084.41,0.00,0.00,178.51,194.11,1037.28,0.00,0.00,25.10,176.20,174.60,25.10,175.80,174.50,0.02,14.68,14.56,5959.00,6720.00,2405.00,0.00,0.00,0.00,1086.52,159.46,805.84,151.48,118.35,-427.50,131294.92,24.12,11.57,2.82,20.90,42.81,8.72,1.33,0.39,128.48,-663.50,153817.38,24.96,9.42,1.88,25.76,44.08,2.62,2.56,0.32
2025-05-23 01:22:00,0.00,0.00,0.00,326.86,323.69,161.80,143.16,324.56,325.11,395.26,4.08,-2.90,250.89,409.49,443.16,0.00,0.00,0.00,0.00,1060.38,1098.25,1030.00,1062.88 ,1089.47,1118.88,1070.20,1092.85 ,1077.86 ,973.45,1068.03,1003.15,1014.88 ,1062.93,1081.75,1028.12,1057.60 ,1036.24 ,-352.21,,-115.02,13.91,27.42,17.96,65.97,59.86,14.15,25.97,18.14,66.62,60.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,26.80,24.44,77.25,60.02,13.35,26.51,27.01,75.05,66.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,152.71,0.00,9.92,131.48,0.00,34.02,51.67,100.21,0.00,0.00,0.00,39.07,55.40,100.06,0.00,0.00,0.00,1.83,68154.91,89.76,2543.40,107291.70,157.90,0.00,3550.35,114496.48,149.39,0.00,37645.82,2.50,3.30,95.86,64.10,64.60,7.60,6.50,39.91,63.90,64.00,169.92,165.49,1074.51,0.00,0.00,178.51,194.11,1034.39,0.00,0.00,24.90,176.40,175.70,25.10,175.20,174.00,0.02,14.68,14.55,5959.00,6720.00,2405.00,0.00,0.00,0.00,1085.07,158.94,797.16,150.61,118.05,-440.50,115869.40,24.03,10.53,2.88,36.97,40.10,7.81,1.19,0.31,128.42,-535.00,167631.70,25.48,9.59,1.54,23.77,46.25,1.90,2.67,0.35
2025-05-23 01:24:00,0.00,0.00,0.00,455.65,451.84,299.39,294.96,455.96,450.87,475.88,3.65,-5.50,325.98,474.71,468.12,0.00,0.00,0.00,0.00,1059.03,1098.18,1030.15,1062.45 ,1114.75,1124.58,1066.38,1101.90 ,1082.18 ,976.60,1064.12,996.62,1012.45 ,1057.75,1081.60,1024.15,1054.50 ,1033.47 ,-361.55,,-188.37,13.79,27.84,17.98,64.00,60.43,13.97,26.42,18.30,66.63,60.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.08,26.84,25.07,77.03,60.25,13.28,27.99,25.74,73.52,61.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.72,161.54,0.00,9.90,127.53,0.00,33.83,51.03,100.21,0.00,0.00,0.00,39.07,55.05,100.06,0.00,0.00,0.00,1.83,68154.91,89.76,2565.10,107291.70,157.47,0.00,3567.71,114496.48,148.61,0.00,37645.82,4.10,4.90,95.88,63.70,64.20,7.10,6.60,39.91,64.00,64.10,169.92,165.49,1087.07,0.00,0.00,178.51,194.11,1028.01,0.00,0.00,24.90,175.30,175.20,25.00,174.60,173.50,0.02,14.68,14.56,5959.00,6721.00,2406.00,0.00,0.00,0.00,1059.03,157.90,802.95,149.48,117.80,-429.00,113353.26,23.52,11.44,2.87,46.81,35.91,4.57,1.12,0.30,128.38,-690.50,174546.45,25.36,9.81,1.97,15.43,49.91,0.96,3.20,0.82
