数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 01:26:00,0.00,0.00,0.00,620.04,621.97,469.86,470.74,621.76,620.90,558.13,6.25,-2.25,414.41,554.46,562.52,0.00,0.00,0.00,0.00,1060.90,1097.88,1029.03,1062.60 ,1114.90,1140.70,1069.22,1108.27 ,1085.44 ,979.75,1066.00,996.93,1014.23 ,1049.88,1079.50,1018.00,1049.13 ,1031.68 ,-290.91,,-142.58,13.58,27.10,19.69,69.27,59.21,13.99,25.94,20.02,70.52,60.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,26.94,25.55,80.75,62.01,13.72,27.79,26.88,76.64,67.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,166.72,0.00,9.92,131.51,0.00,33.03,50.06,100.21,0.00,0.00,0.00,39.07,55.06,100.07,0.00,0.00,0.00,1.83,68154.91,89.76,2521.70,107291.70,157.12,0.00,3552.52,114496.48,148.09,0.00,37645.82,7.90,8.80,95.93,63.80,64.20,6.90,6.40,39.91,64.10,63.90,169.92,165.49,1087.60,0.00,0.00,178.51,194.11,1020.25,0.00,0.00,24.90,176.20,175.10,25.20,176.20,174.00,0.02,14.68,14.57,5959.00,6721.00,2406.00,0.00,0.00,0.00,1050.35,157.20,815.97,148.87,117.47,-428.50,119852.49,23.43,10.53,2.71,39.38,33.93,9.64,1.07,0.42,128.32,-611.00,147553.33,25.26,10.13,1.61,16.92,50.37,0.28,3.90,0.82
2025-05-23 01:28:00,0.00,0.00,0.00,-0.84,792.11,645.09,645.98,793.31,-10.50,676.62,3.54,-6.05,519.23,671.43,674.39,0.00,0.00,0.00,0.00,1062.62,1097.50,1029.10,1063.07 ,1099.30,1155.33,1073.12,1109.25 ,1086.16 ,982.07,1089.62,1016.57,1029.42 ,1050.10,1090.53,1032.25,1057.63 ,1043.52 ,-233.62,,-173.39,13.85,26.78,20.71,68.25,59.04,13.98,25.36,20.84,70.85,59.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,26.00,24.96,78.53,60.83,13.44,27.72,27.00,73.83,63.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,160.49,0.00,9.93,125.89,0.00,33.03,50.58,100.21,0.00,0.00,0.00,39.07,55.43,100.06,0.00,0.00,0.00,1.83,68154.91,89.76,2536.89,107291.70,156.77,0.00,3194.44,114496.48,148.18,0.00,37645.82,2.70,3.40,95.96,63.90,64.30,6.80,6.30,39.91,64.10,63.90,169.92,165.49,1080.51,0.00,0.00,178.51,194.11,1036.15,0.00,0.00,25.00,176.10,175.20,25.10,175.70,173.70,0.02,14.69,14.58,5959.00,6722.00,2407.00,0.00,0.00,0.00,1050.35,156.68,834.78,149.31,117.43,-430.50,115402.80,23.71,9.75,1.90,6.03,33.93,25.73,0.90,0.41,128.37,-616.50,156511.89,25.05,9.72,1.61,15.42,49.05,0.32,3.37,0.48
2025-05-23 01:30:00,0.00,0.00,0.00,89.88,20.19,-7.36,20.33,4.24,97.47,780.24,3.87,-6.16,625.56,782.00,778.66,0.00,0.00,0.00,0.00,1063.60,1097.20,1028.72,1063.17 ,1096.82,1162.00,1087.00,1115.27 ,1089.22 ,984.10,1083.62,1017.33,1028.35 ,1048.75,1092.10,1037.65,1059.50 ,1043.93 ,-313.26,,-144.86,13.77,26.91,20.70,68.04,60.82,13.98,25.71,21.11,70.61,59.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,26.34,24.99,75.16,60.29,13.53,28.07,26.02,73.62,64.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,159.45,0.00,9.92,132.29,0.00,33.03,49.59,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68155.80,89.76,2530.38,107291.70,156.60,0.00,3172.74,114496.48,148.78,0.00,37645.82,7.10,7.90,95.97,64.10,64.60,6.80,6.20,39.91,64.20,64.20,169.92,165.49,1080.29,0.00,0.00,178.51,194.11,1034.95,0.00,0.00,25.00,176.10,175.20,25.10,175.20,173.40,0.02,14.69,14.56,5959.00,6722.00,2407.00,0.00,0.00,0.00,1051.79,156.60,820.31,150.52,117.61,-431.50,116439.78,23.81,9.15,2.38,64.44,30.46,20.33,1.49,0.31,128.48,-634.00,169031.09,25.65,9.21,1.36,20.92,41.96,10.69,3.23,0.48
2025-05-23 01:32:00,0.00,0.00,0.00,337.16,327.81,161.91,159.22,327.49,337.16,69.95,57.68,-8.43,18.90,64.12,69.46,0.00,0.00,0.00,0.00,1063.08,1097.20,1028.95,1063.08 ,1076.43,1140.70,1082.50,1099.88 ,1081.48 ,985.38,1084.00,1022.27,1030.55 ,1046.35,1092.47,1039.75,1059.52 ,1045.04 ,-286.89,,-154.73,13.91,27.07,20.98,68.46,58.89,14.01,26.10,20.75,71.09,60.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,26.86,24.53,77.58,60.56,13.44,27.69,28.10,74.01,63.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,143.78,0.00,9.85,124.30,0.00,33.03,49.78,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68165.02,89.76,3231.34,107291.70,156.16,0.00,3183.59,114496.48,149.05,0.00,37645.82,8.20,9.10,96.02,64.30,65.00,6.70,6.20,39.91,64.20,64.00,169.92,165.49,1072.22,0.00,0.00,178.51,194.11,1031.28,0.00,0.00,24.90,175.80,175.50,25.10,175.20,173.90,0.02,14.68,14.55,5959.00,6723.00,2408.00,0.00,0.00,0.00,1019.97,155.73,808.74,150.78,117.63,-429.00,125756.23,24.22,9.79,2.18,11.80,35.49,8.32,1.38,0.28,128.38,-589.50,160365.00,25.51,9.89,1.97,22.15,47.26,3.95,2.97,0.47
2025-05-23 01:34:00,0.00,0.00,0.00,481.37,474.95,321.74,321.01,472.45,475.94,214.38,203.63,-9.19,36.48,210.82,212.58,0.00,0.00,0.00,0.00,1062.25,1097.35,1029.70,1063.10 ,1093.75,1136.88,1079.35,1103.33 ,1083.21 ,986.05,1083.85,1014.85,1028.25 ,1046.12,1093.68,1043.50,1061.10 ,1044.68 ,-262.15,,-181.86,13.91,27.37,21.06,68.91,59.76,13.97,25.89,20.99,70.84,60.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,27.06,24.80,79.36,60.41,13.58,27.24,27.38,73.42,63.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.77,149.77,0.00,9.90,126.85,0.00,33.03,49.82,100.21,0.00,0.00,0.00,39.07,54.87,100.07,0.00,0.00,0.00,1.83,68174.46,89.76,3085.94,107291.70,155.47,0.00,3246.53,114496.48,149.31,0.00,37645.82,4.50,5.30,96.02,64.20,64.80,6.60,6.10,39.91,64.10,63.90,169.92,165.49,1078.00,0.00,0.00,178.51,194.11,1031.46,0.00,0.00,25.10,175.30,174.70,25.20,175.50,174.40,0.02,14.69,14.57,5959.00,6723.00,2408.00,0.00,0.00,0.00,1028.65,153.73,820.31,151.22,117.60,-442.50,118793.80,24.03,10.43,1.94,1.91,38.24,6.05,1.91,0.35,128.26,-620.50,153672.58,25.15,10.16,1.53,18.34,48.72,0.77,3.01,0.35
2025-05-23 01:36:00,0.00,0.00,0.00,622.32,622.41,468.77,469.99,617.63,617.32,354.89,353.80,-6.91,200.65,351.55,352.67,0.00,0.00,0.00,0.00,1065.78,1097.35,1029.25,1064.13 ,1123.15,1151.72,1084.00,1119.62 ,1091.88 ,986.58,1066.15,995.72,1016.15 ,1049.88,1084.00,1027.45,1053.78 ,1034.96 ,-215.82,,-190.21,14.62,26.88,20.99,67.19,61.98,15.43,25.91,20.52,70.24,61.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.17,25.96,25.03,77.88,60.37,13.37,27.67,26.11,74.77,64.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.74,158.28,0.00,9.85,134.45,0.00,33.02,49.93,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68183.86,89.76,2619.36,107291.70,154.86,0.00,3200.95,114496.48,149.39,0.00,37645.82,5.70,6.50,96.02,64.60,65.20,6.50,6.00,39.91,64.00,63.80,169.92,165.49,1094.54,0.00,0.00,178.51,194.11,1021.90,0.00,0.00,25.00,175.60,175.70,25.10,175.30,173.00,0.02,14.67,14.59,5959.00,6724.00,2409.00,0.00,0.00,0.00,1012.73,153.30,830.44,151.22,117.70,-425.00,109962.74,24.19,9.60,2.51,0.55,35.24,6.48,1.90,0.34,128.24,-631.50,163837.56,25.26,10.07,1.59,22.64,47.80,1.09,3.01,0.38
2025-05-23 01:38:00,0.00,0.00,0.00,739.72,740.36,588.67,587.82,740.25,738.74,501.16,501.04,-8.00,352.67,502.81,502.30,0.00,0.00,0.00,0.00,1072.30,1097.28,1029.70,1066.43 ,1114.83,1144.00,1076.58,1111.80 ,1089.12 ,987.92,1060.30,983.12,1010.45 ,1060.38,1076.65,1014.32,1050.45 ,1030.45 ,-216.04,,-117.51,14.14,26.40,20.33,67.30,61.02,14.46,25.26,20.22,70.53,60.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,26.62,24.72,77.98,61.86,13.78,27.43,27.26,77.69,62.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.75,155.21,0.00,9.83,123.62,0.00,33.03,49.99,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68193.25,89.76,2602.00,107291.70,154.69,0.00,3170.57,114496.48,149.39,0.00,37645.82,5.20,6.10,96.02,64.90,65.40,6.50,6.00,39.91,64.10,63.80,169.92,165.49,1093.64,0.00,0.00,178.51,194.11,1025.24,0.00,0.00,25.00,175.10,175.00,25.10,175.80,173.70,0.02,15.18,14.56,5959.00,6724.00,2409.00,0.00,0.00,0.00,1048.90,154.43,817.42,151.39,117.90,-438.50,114272.12,24.59,8.51,1.74,0.50,35.21,40.14,1.40,0.24,128.13,-627.00,164255.78,25.04,10.71,1.45,19.98,50.40,0.62,3.39,0.27
2025-05-23 01:40:00,0.00,0.00,0.00,59.39,61.10,49.28,65.80,58.61,53.95,741.07,644.38,-7.13,495.25,644.52,645.96,0.00,0.00,0.00,0.00,1074.55,1097.35,1030.00,1067.30 ,1104.62,1139.50,1063.53,1102.55 ,1084.93 ,989.12,1074.48,992.43,1018.68 ,1072.30,1079.20,1015.60,1055.70 ,1037.19 ,-195.53,,-162.11,13.92,26.78,20.63,67.43,60.40,14.07,26.11,20.80,69.33,60.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.20,26.29,24.86,77.76,60.74,13.57,26.94,27.58,76.18,64.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.78,155.10,0.00,9.90,125.31,0.00,33.04,49.85,100.21,0.00,0.00,0.00,39.07,54.94,100.06,0.00,0.00,0.00,1.83,68202.68,89.76,2612.85,107291.70,154.60,0.00,3183.59,114496.48,149.83,0.00,37645.82,5.30,6.10,96.02,65.10,65.70,6.40,5.90,39.91,64.10,63.90,169.92,165.49,1089.66,0.00,0.00,178.51,194.11,1034.46,0.00,0.00,25.00,174.80,175.10,25.20,175.70,174.00,0.02,15.20,14.55,5959.00,6725.00,2410.00,0.00,0.00,0.00,1034.43,154.95,830.44,151.65,117.91,-436.50,112662.98,24.85,10.52,2.79,0.60,42.67,30.73,1.44,0.33,128.26,-648.00,157398.50,24.98,9.86,2.00,23.18,48.42,0.57,3.01,0.42
2025-05-23 01:42:00,0.00,0.00,0.00,321.54,320.76,156.49,145.33,320.65,319.91,746.93,787.72,-7.24,638.48,788.83,790.49,0.00,0.00,0.00,0.00,1075.07,1097.58,1028.88,1067.18 ,1099.00,1136.50,1061.72,1099.07 ,1083.13 ,991.00,1081.75,1007.35,1026.70 ,1069.60,1084.22,1020.55,1058.12 ,1042.41 ,-208.22,,-178.93,13.94,26.61,20.41,67.56,62.53,14.02,25.66,20.42,70.69,61.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,26.52,24.99,77.76,59.69,13.41,27.98,27.07,75.15,63.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.75,148.80,0.00,9.90,123.46,0.00,33.03,49.85,100.21,0.00,0.00,0.00,39.07,55.24,100.07,0.00,0.00,0.00,1.83,68211.92,89.76,2593.32,107291.70,154.60,0.00,3170.57,114496.48,149.91,0.00,37645.82,5.30,6.10,96.02,65.10,65.70,6.30,5.90,39.91,64.20,64.20,169.92,165.49,1087.56,0.00,0.00,178.51,194.11,1037.80,0.00,0.00,24.90,174.40,175.00,25.30,175.30,174.40,0.02,15.19,14.56,5959.00,6725.00,2410.00,0.00,0.00,0.00,1018.52,155.38,824.65,151.91,117.89,-447.50,105308.75,24.73,9.57,2.16,0.55,39.92,8.81,1.37,0.40,128.44,-633.00,165029.92,25.79,9.42,2.01,22.42,49.62,1.08,2.87,0.30
2025-05-23 01:44:00,0.00,0.00,0.00,429.61,425.14,268.57,266.97,424.71,422.66,47.82,43.25,-1.38,12.39,33.84,22.48,0.00,0.00,0.00,0.00,1075.90,1097.80,1028.95,1067.55 ,1103.65,1141.90,1062.17,1102.57 ,1085.06 ,991.60,1072.60,1009.00,1024.40 ,1055.58,1081.75,1021.68,1053.00 ,1038.70 ,-115.23,,-168.08,13.85,26.54,20.23,67.86,61.82,14.02,25.71,20.65,68.63,62.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,26.29,24.80,78.56,60.95,13.49,27.70,26.71,75.68,64.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.74,146.04,0.00,9.90,127.92,0.00,33.02,50.03,100.21,0.00,0.00,0.00,39.07,54.99,100.06,0.00,0.00,0.00,1.83,68221.34,89.76,2606.34,107291.70,154.60,0.00,3177.08,114496.48,150.09,0.00,37645.82,5.30,6.10,96.02,65.40,66.10,6.30,5.80,39.91,64.30,64.30,169.92,165.49,1089.17,0.00,0.00,178.51,194.11,1032.21,0.00,0.00,25.20,175.10,174.20,25.20,174.80,173.70,0.02,15.20,14.58,5959.00,6726.00,2411.00,0.00,0.00,0.00,1037.33,155.73,842.01,151.91,117.96,-442.50,109810.57,25.13,9.62,2.18,0.56,46.16,6.47,1.43,0.42,128.42,-657.50,161862.69,25.76,9.67,1.21,23.70,53.48,0.80,2.75,0.34
2025-05-23 01:46:00,0.00,0.00,0.00,549.19,549.60,398.02,394.79,547.97,546.03,201.79,201.78,28.46,29.97,201.49,198.80,0.00,0.00,0.00,0.00,1077.18,1097.95,1028.43,1067.85 ,1114.45,1142.57,1064.72,1107.25 ,1087.55 ,994.68,1103.65,1055.50,1051.28 ,1042.75,1091.58,1047.62,1060.65 ,1055.96 ,-162.76,,-153.86,14.17,26.45,23.44,74.73,59.59,14.16,24.45,23.19,75.20,60.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,25.69,24.75,78.34,60.19,13.46,26.96,26.94,75.03,66.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.72,154.69,0.00,9.77,122.73,0.00,33.02,50.24,100.21,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,68229.19,89.76,2617.19,107291.70,154.60,0.00,3203.12,114496.48,150.09,0.00,37645.82,5.30,6.10,96.02,65.50,66.10,6.20,5.70,39.91,64.20,64.20,169.92,165.49,1094.31,0.00,0.00,178.51,194.11,1048.53,0.00,0.00,25.00,174.20,175.10,25.10,175.90,174.20,0.02,15.20,14.46,5959.00,6726.00,2411.00,0.00,0.00,0.00,999.71,155.90,837.67,152.00,117.94,-415.50,122200.03,25.30,9.64,2.65,0.56,45.93,4.91,1.40,0.26,128.37,-635.50,172090.75,25.55,10.27,1.48,25.03,50.64,0.75,2.80,0.26
2025-05-23 01:48:00,0.00,0.00,0.00,676.90,677.20,527.26,525.65,678.18,678.30,358.15,356.62,199.36,199.46,355.24,354.62,0.00,0.00,0.00,0.00,1078.38,1097.43,1027.75,1067.85 ,1115.88,1128.70,1067.65,1104.08 ,1085.97 ,996.70,1111.53,1066.60,1058.28 ,1046.28,1105.08,1069.08,1073.48 ,1065.88 ,-167.53,,-172.42,14.23,26.06,23.32,74.11,60.13,14.50,24.67,22.83,75.28,59.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.04,24.43,77.95,59.59,13.67,26.57,26.08,74.15,62.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.02,149.24,0.00,9.90,126.72,0.00,33.01,49.58,100.21,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2606.34,107291.70,154.86,0.00,3177.08,114496.48,150.26,0.00,37645.82,5.30,6.10,96.02,65.90,66.50,6.10,5.60,39.91,64.40,64.30,169.92,165.49,1096.41,0.00,0.00,178.51,194.11,1065.78,0.00,0.00,25.20,174.80,174.10,25.00,175.80,174.40,0.02,15.19,14.55,5959.00,6727.00,2412.00,0.00,0.00,0.00,1028.65,156.60,840.57,152.34,118.07,-444.00,112666.74,25.61,8.26,2.83,0.50,38.32,14.75,1.08,0.31,128.46,-607.00,162570.12,25.76,9.03,1.70,21.45,42.40,2.78,2.71,0.28
2025-05-23 01:50:00,0.00,0.00,0.00,798.75,796.78,647.48,645.88,796.24,796.03,517.00,517.75,369.39,371.66,523.75,521.50,0.00,0.00,0.00,0.00,1080.18,1097.58,1027.97,1068.58 ,1124.88,1128.25,1073.28,1108.80 ,1088.69 ,997.75,1101.18,1050.47,1049.80 ,1052.28,1106.80,1066.97,1075.35 ,1062.58 ,-159.51,,-150.82,15.80,26.21,22.85,72.66,58.96,15.62,24.95,23.05,75.34,60.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.71,26.27,25.09,77.29,60.83,13.59,27.78,26.11,77.51,65.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.94,159.09,0.00,9.98,130.10,0.00,33.03,49.85,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2597.66,107291.70,154.95,0.00,3216.15,114496.48,150.26,0.00,37645.82,5.20,6.00,96.02,66.30,66.90,11.20,10.50,39.95,64.40,64.40,169.92,165.49,1102.49,0.00,0.00,178.51,194.11,1060.07,0.00,0.00,24.90,174.20,173.90,25.00,175.70,174.00,0.02,15.18,14.55,5959.00,6727.00,2412.00,0.00,0.00,0.00,957.75,156.86,823.21,152.08,118.17,-439.50,120940.30,26.20,9.51,1.98,0.56,53.76,24.38,1.23,0.34,128.38,-558.50,155706.22,25.99,9.57,1.74,29.67,46.24,30.68,2.54,0.22
2025-05-23 01:52:00,0.00,0.00,0.00,318.18,319.24,155.73,140.34,316.64,312.09,683.34,681.17,533.02,536.70,686.73,686.00,0.00,0.00,0.00,0.00,1084.22,1097.88,1027.00,1069.70 ,1130.95,1135.97,1080.33,1115.75 ,1092.73 ,997.98,1095.40,1061.05,1051.48 ,1041.32,1103.80,1069.15,1071.42 ,1061.45 ,-154.30,,-164.93,15.56,25.81,23.11,74.31,58.56,15.69,24.12,23.01,76.53,60.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,26.65,25.16,77.17,59.64,13.57,27.00,26.84,76.72,62.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.75,157.40,0.00,9.96,127.66,0.00,33.03,49.76,100.21,0.00,0.00,0.00,39.07,55.16,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2595.49,107291.70,155.03,0.00,3138.02,114496.48,150.17,0.00,37645.82,5.20,6.00,96.02,66.40,67.10,9.70,8.80,40.00,64.40,64.20,169.92,165.49,1107.51,0.00,0.00,178.51,194.11,1065.77,0.00,0.00,25.00,174.50,174.60,25.00,175.80,174.00,0.02,15.19,14.56,5959.00,6728.00,2413.00,0.00,0.00,0.00,969.33,157.20,847.80,152.00,118.15,-452.50,114965.56,26.17,9.08,2.22,0.54,52.90,5.21,1.29,0.37,128.22,-687.50,165047.67,25.60,9.81,1.46,6.88,48.16,1.63,2.84,0.23
2025-05-23 01:54:00,0.00,0.00,0.00,349.53,360.26,221.48,228.45,354.94,365.04,-5.46,1.15,-8.33,-10.18,-3.27,-7.79,0.00,0.00,0.00,0.00,1088.57,1097.88,1027.97,1071.47 ,1118.20,1152.25,1087.98,1119.48 ,1095.48 ,997.83,1111.68,1079.80,1063.10 ,1039.00,1104.17,1082.28,1075.15 ,1069.13 ,-129.23,,-140.19,15.76,26.32,22.75,73.92,59.05,15.72,24.93,23.17,74.91,60.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.53,26.24,24.83,75.60,60.97,13.51,26.78,25.43,70.45,64.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.76,160.08,0.00,9.94,124.64,0.00,33.03,49.76,100.21,0.00,0.00,0.00,39.07,55.02,100.06,0.00,0.00,0.00,1.83,68238.52,89.76,2586.81,107291.70,155.30,0.00,3198.78,114496.48,150.35,0.00,37645.82,5.20,6.00,96.02,66.70,67.30,7.70,7.20,40.00,64.70,64.40,169.92,165.49,1103.35,0.00,0.00,178.51,194.11,1078.45,0.00,0.00,24.90,174.40,174.20,25.00,175.30,174.00,0.02,15.20,14.50,5959.00,6728.00,2413.00,0.00,0.00,0.00,996.82,157.55,847.80,152.34,118.20,-436.50,109305.74,26.59,8.70,1.46,0.53,49.51,4.65,1.36,0.29,128.31,-632.00,140296.44,25.87,9.55,1.54,11.45,43.56,1.30,3.01,1.73
2025-05-23 01:56:00,0.00,0.00,0.00,482.13,482.87,336.07,337.82,481.89,485.49,322.88,340.35,172.23,165.71,348.30,345.18,0.00,0.00,0.00,0.00,1090.68,1098.25,1028.35,1072.43 ,1115.88,1162.97,1091.50,1123.45 ,1097.94 ,997.45,1127.65,1072.60,1065.90 ,1040.80,1111.38,1086.62,1079.60 ,1072.75 ,-162.54,,-158.85,15.50,25.90,19.55,75.41,61.09,15.24,24.73,19.61,76.68,61.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.78,26.12,24.44,71.49,60.35,13.63,27.36,26.37,69.75,64.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.66,152.86,0.00,9.86,133.57,0.00,33.50,54.28,100.21,0.00,0.00,0.00,39.07,54.99,100.06,0.00,0.00,0.00,1.83,68238.52,89.76,2582.47,107291.70,155.38,0.00,3205.30,114496.48,150.61,0.00,37645.82,5.10,5.90,96.02,66.90,67.40,7.40,6.90,40.00,64.70,64.70,169.92,165.49,1103.27,0.00,0.00,178.51,194.11,1082.43,0.00,0.00,24.90,174.50,174.70,25.00,175.20,174.80,0.02,15.20,14.57,5959.00,6729.00,2413.00,0.00,0.00,0.00,979.46,157.73,859.38,152.43,118.20,-428.00,128429.33,26.88,8.85,2.17,2.60,51.24,4.45,1.22,0.32,128.54,-579.00,159685.98,26.23,8.75,1.27,13.29,36.51,51.04,3.97,1.49
2025-05-23 01:58:00,0.00,0.00,0.00,579.03,582.04,429.38,429.84,580.74,580.86,488.14,496.60,342.37,341.38,496.52,500.24,0.00,0.00,0.00,0.00,1091.88,1098.70,1028.50,1073.03 ,1109.12,1155.18,1085.72,1116.67 ,1094.85 ,998.05,1131.25,1079.50,1069.60 ,1040.12,1116.32,1086.70,1081.05 ,1075.32 ,-219.62,,-171.44,14.06,26.16,21.71,72.41,61.38,14.24,24.53,21.90,74.73,61.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,25.41,22.23,71.77,58.54,13.25,27.37,24.71,72.22,63.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.76,149.24,0.00,9.91,136.64,0.00,34.02,51.42,100.21,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2571.61,107291.70,155.47,0.00,3187.93,114496.48,150.26,0.00,37645.82,5.00,5.80,96.02,67.00,67.60,7.30,6.80,40.00,64.70,64.70,169.92,165.49,1100.61,0.00,0.00,178.51,194.11,1082.09,0.00,0.00,25.10,174.50,174.40,25.00,175.20,174.50,0.02,15.18,14.55,5959.00,6729.00,2414.00,0.00,0.00,0.00,1005.50,158.07,853.59,152.26,118.45,-455.00,122183.75,26.95,8.41,2.04,1.28,44.68,9.09,1.19,0.31,128.55,-597.00,152821.69,26.28,9.37,0.88,14.95,39.90,43.81,4.08,1.05
2025-05-23 02:00:00,0.00,0.00,0.00,675.81,677.53,524.98,525.97,679.05,677.65,661.97,660.22,-7.35,507.62,660.69,662.02,0.00,0.00,0.00,0.00,1090.82,1099.22,1030.00,1073.35 ,1095.85,1158.10,1087.75,1113.90 ,1093.62 ,998.50,1142.88,1093.45,1078.28 ,1042.00,1128.25,1100.12,1090.12 ,1084.20 ,-196.51,,-175.13,13.89,26.37,22.08,70.54,62.12,14.27,25.19,21.81,73.92,61.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.72,25.79,21.64,73.00,59.60,13.27,27.31,24.40,68.34,61.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.87,151.56,0.00,9.89,123.54,0.00,34.00,51.56,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2584.64,107291.70,155.56,0.00,3161.89,114496.48,150.17,0.00,37645.82,4.90,5.70,96.02,66.70,67.20,7.20,6.60,40.00,64.70,64.40,169.92,165.49,1093.11,0.00,0.00,178.51,194.11,1096.41,0.00,0.00,25.00,174.40,173.70,25.00,175.50,173.90,0.02,15.18,14.55,5959.00,6730.00,2414.00,0.00,0.00,0.00,978.01,158.42,846.35,152.00,118.29,-440.50,110743.18,26.70,9.87,2.60,3.49,52.72,4.68,1.19,0.42,128.44,-640.00,164217.20,25.59,9.71,1.70,13.27,42.60,11.96,3.72,0.63
2025-05-23 02:02:00,0.00,0.00,0.00,772.82,771.17,623.50,622.65,771.82,773.25,551.62,606.19,-6.48,605.92,804.57,803.30,0.00,0.00,0.00,0.00,1087.83,1099.97,1029.92,1072.57 ,1079.05,1138.08,1085.80,1100.98 ,1086.78 ,999.78,1142.65,1079.65,1074.03 ,1055.58,1133.88,1095.70,1095.05 ,1084.54 ,-215.39,,-113.82,13.98,26.23,21.93,71.60,61.37,14.28,25.15,22.09,74.01,60.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,25.75,21.91,71.54,59.60,13.44,26.44,22.90,69.83,64.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.83,152.89,0.00,9.94,127.29,0.00,34.02,51.30,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2593.32,107291.70,155.73,0.00,3161.89,114496.48,150.09,0.00,37645.82,4.50,5.30,96.02,66.70,67.20,7.10,6.60,40.00,64.60,64.40,169.92,165.49,1086.96,0.00,0.00,178.51,194.11,1089.02,0.00,0.00,24.70,174.80,173.40,24.90,175.80,174.00,0.02,15.20,14.56,5959.00,6730.00,2415.00,0.00,0.00,0.00,1015.62,158.77,873.84,152.00,118.28,-438.50,118327.01,26.71,8.70,2.27,21.92,43.82,40.34,1.16,0.34,128.46,-596.00,153882.89,25.60,9.35,1.37,17.30,40.00,26.71,3.11,0.48
2025-05-23 02:04:00,0.00,0.00,0.00,292.68,294.39,147.05,137.74,297.97,301.13,129.09,131.25,-12.12,27.26,133.89,137.06,0.00,0.00,0.00,0.00,1081.52,1100.50,1030.38,1070.80 ,1063.00,1124.95,1079.12,1089.02 ,1079.91 ,1001.35,1129.75,1068.47,1066.52 ,1059.10,1131.85,1084.22,1091.72 ,1079.12 ,-180.12,,-186.09,14.20,26.20,22.14,71.25,61.36,14.29,25.30,22.03,74.76,61.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.97,26.23,22.02,69.17,60.33,13.56,27.85,24.10,71.18,63.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.72,161.90,0.00,9.88,127.32,0.00,34.01,51.69,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2602.00,107291.70,155.82,0.00,3183.59,114496.48,149.91,0.00,37645.82,8.20,9.10,96.04,66.70,67.20,7.10,6.60,40.00,64.60,64.30,169.92,165.49,1080.40,0.00,0.00,178.51,194.11,1073.50,0.00,0.00,24.90,174.80,173.30,25.10,175.80,175.00,0.02,15.19,14.62,5959.00,6731.00,2415.00,0.00,0.00,0.00,1006.94,158.59,873.84,151.82,118.24,-430.00,125791.24,26.69,10.04,2.94,22.27,55.40,10.99,1.06,0.35,128.43,-635.00,164079.31,25.73,9.32,1.71,10.97,43.63,14.56,3.04,0.52
2025-05-23 02:06:00,0.00,0.00,0.00,325.66,331.50,184.48,188.52,328.68,333.58,294.02,297.81,-13.64,158.12,296.76,300.04,0.00,0.00,0.00,0.00,1077.92,1100.95,1031.05,1069.97 ,1078.53,1128.10,1079.95,1095.53 ,1082.75 ,1002.85,1124.50,1057.60,1061.65 ,1059.40,1127.35,1077.92,1088.22 ,1074.94 ,-217.01,,-150.72,13.98,26.19,22.12,72.78,61.47,14.28,24.86,22.12,73.11,62.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,26.40,21.89,71.53,59.57,13.42,27.39,22.94,69.76,65.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.89,153.18,0.00,9.93,126.04,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2612.85,107291.70,155.90,0.00,3183.59,114496.48,149.74,0.00,37645.82,4.20,5.00,96.06,66.40,67.00,7.00,6.50,40.00,64.40,64.20,169.92,165.49,1078.60,0.00,0.00,178.51,194.11,1070.24,0.00,0.00,24.70,174.80,174.60,25.00,175.30,174.70,0.02,15.19,14.57,5959.00,6731.00,2416.00,0.00,0.00,0.00,996.82,158.59,859.38,151.39,118.05,-409.50,103326.22,26.47,9.90,2.33,0.58,54.33,4.69,1.20,0.26,128.35,-617.00,154248.95,25.56,10.02,1.51,20.19,45.01,9.44,2.94,0.54
2025-05-23 02:08:00,0.00,0.00,0.00,461.84,464.31,315.12,314.82,460.84,463.68,463.94,471.42,-8.33,324.02,469.28,468.88,0.00,0.00,0.00,0.00,1078.45,1101.10,1030.60,1070.05 ,1086.03,1131.78,1079.42,1099.08 ,1084.56 ,1003.38,1132.75,1068.47,1068.20 ,1063.08,1131.03,1083.55,1092.55 ,1080.38 ,-230.90,,-177.84,14.00,26.29,21.64,71.43,61.66,14.27,25.22,22.02,74.42,63.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,26.24,22.06,70.80,60.37,13.38,27.25,24.11,70.34,63.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.91,149.56,0.00,9.87,126.38,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,54.79,100.06,0.00,0.00,0.00,1.83,68238.52,89.76,2580.30,107291.70,155.99,0.00,3181.42,114496.48,149.74,0.00,37645.82,5.60,6.40,96.06,66.50,67.00,6.90,6.40,40.00,64.20,64.00,169.92,165.49,1082.54,0.00,0.00,178.51,194.11,1074.14,0.00,0.00,24.80,174.80,174.20,25.00,175.50,174.50,0.02,15.20,14.56,5959.00,6732.00,2416.00,0.00,0.00,0.00,998.26,158.59,869.50,151.22,118.17,-456.00,121002.32,26.64,9.18,2.45,14.24,47.81,7.59,1.44,0.47,128.35,-576.00,155822.20,25.22,9.60,1.62,16.55,42.15,3.62,2.98,0.36
2025-05-23 02:10:00,0.00,0.00,0.00,570.13,570.32,417.23,417.14,569.35,567.08,595.02,597.51,-10.82,445.77,596.78,597.67,0.00,0.00,0.00,0.00,1077.85,1101.70,1031.12,1070.22 ,1086.33,1127.12,1076.12,1096.52 ,1083.37 ,1004.28,1114.38,1061.50,1060.05 ,1063.97,1127.88,1080.47,1090.77 ,1075.41 ,-190.10,,-190.97,14.12,26.47,21.91,71.66,59.97,14.31,25.38,21.85,72.56,63.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,26.48,21.89,71.22,59.22,13.66,26.71,23.72,69.98,66.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.70,149.04,0.00,9.99,121.59,0.00,34.00,52.02,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2580.30,107291.70,155.99,0.00,3157.55,114496.48,149.48,0.00,37645.82,5.30,6.10,96.06,66.50,67.00,6.90,6.40,40.00,64.30,64.10,169.92,165.49,1080.70,0.00,0.00,178.51,194.11,1065.62,0.00,0.00,24.90,175.20,173.40,24.90,175.80,175.00,0.02,15.20,14.55,5959.00,6732.00,2417.00,0.00,0.00,0.00,1035.88,158.51,878.18,150.95,118.11,-443.50,126521.00,26.47,9.73,2.68,14.62,56.27,4.23,1.67,0.27,128.35,-627.00,167310.20,25.43,9.56,1.62,15.59,45.37,2.29,2.82,0.46
2025-05-23 02:12:00,0.00,0.00,0.00,696.65,698.69,548.41,545.72,698.47,696.64,752.79,754.30,-9.09,598.33,752.81,749.26,0.00,0.00,0.00,0.00,1076.65,1101.62,1031.50,1069.92 ,1081.82,1134.25,1069.75,1095.27 ,1082.60 ,1003.60,1109.05,1063.30,1058.65 ,1050.32,1121.88,1076.35,1082.85 ,1070.75 ,-198.24,,-209.20,14.12,26.25,22.12,70.33,61.70,14.23,25.40,22.04,73.48,61.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,26.29,22.13,71.59,59.96,13.54,27.50,23.69,69.08,64.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.73,151.88,0.00,9.83,124.79,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2593.32,107291.70,156.16,0.00,3183.59,114496.48,149.31,0.00,37645.82,5.10,5.90,96.06,66.10,66.80,6.90,6.40,40.00,64.20,63.80,169.92,165.49,1078.75,0.00,0.00,178.51,194.11,1065.51,0.00,0.00,25.00,174.40,174.20,25.10,175.90,174.50,0.02,15.19,14.57,5959.00,6733.00,2417.00,0.00,0.00,0.00,1080.73,158.51,856.48,150.69,118.07,-431.50,114184.98,26.18,9.90,2.34,18.60,55.49,3.82,1.50,0.34,128.26,-656.00,169609.86,25.26,10.11,1.15,17.54,47.10,0.00,3.12,0.40
2025-05-23 02:14:00,0.00,0.00,0.00,80.55,100.06,-5.08,7.20,161.47,157.47,53.79,47.81,6.11,15.97,47.62,41.79,0.00,0.00,0.00,0.00,1074.62,1101.40,1030.68,1068.90 ,1074.55,1134.62,1067.28,1092.15 ,1080.53 ,1003.75,1117.45,1069.82,1063.67 ,1051.60,1126.75,1082.65,1087.00 ,1075.34 ,-196.51,,-152.78,13.82,26.30,22.38,72.05,62.07,14.24,25.54,22.14,74.27,61.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.06,26.33,21.17,77.82,60.06,13.41,27.41,24.26,70.29,64.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.84,153.36,0.00,9.89,125.57,0.00,34.02,51.99,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2595.49,107291.70,156.25,0.00,3213.98,114496.48,149.22,0.00,37645.82,4.90,5.70,96.06,66.30,66.80,6.80,6.30,40.00,64.00,63.70,169.92,165.49,1075.38,0.00,0.00,178.51,194.11,1073.76,0.00,0.00,25.10,174.50,173.70,25.20,176.20,174.40,0.02,15.20,14.56,5959.00,6733.00,2418.00,0.00,0.00,0.00,1022.86,158.51,876.74,150.78,118.10,-415.00,116141.65,26.28,9.43,2.86,22.35,46.36,5.21,1.57,0.46,128.22,-682.00,174056.62,24.95,10.26,1.23,12.59,41.59,0.00,3.10,0.41
2025-05-23 02:16:00,0.00,0.00,0.00,320.02,318.37,153.12,141.75,316.85,314.91,199.08,194.51,32.36,34.53,190.20,191.86,0.00,0.00,0.00,0.00,1070.88,1101.62,1030.83,1067.78 ,1072.00,1132.68,1073.50,1092.73 ,1080.25 ,1004.50,1106.42,1048.00,1052.97 ,1044.78,1122.03,1078.15,1081.65 ,1067.31 ,-167.10,,-175.24,13.89,25.92,23.11,75.43,61.15,14.25,25.18,23.18,75.89,61.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,25.36,23.01,75.77,58.92,13.64,26.78,25.00,69.47,63.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.90,158.72,0.00,9.86,125.36,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2608.51,107291.70,156.25,0.00,3177.08,114496.48,149.22,0.00,37645.82,4.50,5.30,96.06,66.10,66.70,6.80,6.30,40.00,64.00,63.80,169.92,165.49,1072.26,0.00,0.00,178.51,194.11,1066.00,0.00,0.00,24.70,174.80,173.70,25.40,175.70,173.90,0.02,15.19,14.57,5959.00,6734.00,2418.00,0.00,0.00,0.00,1041.67,158.59,882.52,150.78,118.08,-444.00,126450.69,26.13,10.02,2.41,27.38,50.21,4.96,1.78,0.46,128.26,-560.50,138533.14,25.07,9.70,1.75,15.25,41.57,3.70,2.95,0.38
2025-05-23 02:18:00,0.00,0.00,0.00,598.34,408.32,257.62,257.20,407.67,408.23,339.38,340.78,191.65,187.09,338.96,338.89,0.00,0.00,0.00,0.00,1068.25,1101.85,1030.00,1066.70 ,1069.38,1127.12,1087.00,1094.50 ,1080.60 ,1005.02,1118.72,1072.30,1065.35 ,1043.50,1125.25,1087.15,1085.30 ,1075.32 ,-254.34,,-115.13,13.90,26.85,18.84,67.38,61.66,13.97,25.79,19.33,70.67,61.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.03,26.65,23.37,78.94,60.96,13.63,26.71,24.67,70.11,64.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.83,157.55,0.00,9.98,132.11,0.00,34.02,51.48,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2582.47,107291.70,156.42,0.00,3181.42,114496.48,149.22,0.00,37645.82,4.00,4.80,96.06,66.10,66.90,6.80,6.30,40.00,64.20,63.60,169.92,165.49,1077.51,0.00,0.00,178.51,194.11,1079.35,0.00,0.00,24.90,174.70,174.40,25.20,175.30,174.00,0.02,15.20,14.56,5959.00,6734.00,2419.00,0.00,0.00,0.00,1044.56,158.85,896.99,150.95,118.17,-430.50,124916.97,26.25,8.60,2.34,32.56,44.65,7.01,1.44,0.36,128.25,-640.50,169128.11,25.00,10.37,1.52,11.69,44.39,0.00,3.00,0.34
2025-05-23 02:20:00,0.00,0.00,0.00,601.92,519.43,373.93,372.65,521.06,525.09,487.06,485.64,336.18,338.24,484.69,103.86,0.00,0.00,0.00,0.00,1063.38,1102.22,1031.05,1065.55 ,1060.15,1117.75,1095.25,1091.05 ,1078.30 ,1006.53,1105.97,1069.15,1060.55 ,1040.05,1120.07,1088.50,1082.87 ,1071.71 ,-235.68,,-182.83,13.81,26.92,18.77,68.40,62.40,14.05,26.02,19.28,70.52,61.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.92,26.08,22.86,76.58,59.04,13.49,27.24,25.18,70.62,64.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.82,157.47,0.00,9.87,132.76,0.00,34.02,51.48,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2584.64,107291.70,156.42,0.00,3200.95,114496.48,149.39,0.00,37645.82,8.30,9.20,96.11,66.50,67.10,6.70,6.20,40.00,64.10,64.00,169.92,165.49,1079.09,0.00,0.00,178.51,194.11,1076.50,0.00,0.00,25.30,173.90,173.90,25.40,175.30,174.70,0.02,15.18,14.57,5959.00,6735.00,2419.00,0.00,0.00,0.00,1040.22,158.85,896.99,151.13,118.08,-428.50,110904.10,26.54,9.30,2.38,36.93,43.63,5.96,1.58,0.27,128.43,-657.50,158740.45,25.28,9.33,1.22,11.04,40.59,11.22,2.55,0.29
2025-05-23 02:22:00,0.00,0.00,0.00,615.92,639.99,490.91,492.77,639.88,641.95,631.48,629.84,480.93,482.77,631.28,687.74,0.00,0.00,0.00,0.00,1058.88,1102.30,1031.50,1064.23 ,1059.62,1108.98,1094.35,1087.65 ,1075.94 ,1008.70,1113.03,1062.10,1061.28 ,1048.45,1118.80,1083.17,1083.47 ,1072.38 ,-210.61,,-160.81,13.81,26.46,21.25,71.05,61.81,14.05,25.47,21.26,72.22,62.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.14,25.26,22.64,77.86,58.10,13.38,26.86,23.91,71.63,65.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.98,162.40,0.00,9.88,128.70,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2606.34,107291.70,156.42,0.00,3187.93,114496.48,149.65,0.00,37645.82,4.60,5.40,96.13,66.30,66.90,6.70,6.20,40.00,64.10,64.10,169.92,165.49,1076.09,0.00,0.00,178.51,194.11,1075.56,0.00,0.00,25.10,175.10,173.30,25.50,175.50,175.00,0.02,15.20,14.56,5959.00,6735.00,2420.00,0.00,0.00,0.00,1050.35,158.59,898.44,151.39,117.91,-427.50,115512.84,26.32,9.44,2.04,3.54,44.36,7.01,2.02,0.48,128.46,-624.00,158157.39,25.66,9.66,1.55,9.60,42.19,4.49,2.43,0.34
2025-05-23 02:24:00,0.00,0.00,0.00,754.37,761.62,611.13,610.94,761.51,762.40,770.91,776.33,621.34,622.20,771.69,770.96,0.00,0.00,0.00,0.00,1054.82,1102.60,1031.65,1063.02 ,1067.05,1110.03,1091.05,1089.38 ,1076.20 ,1008.47,1135.97,1081.38,1075.27 ,1058.42,1126.75,1088.05,1091.07 ,1083.17 ,-205.84,,-199.44,13.84,26.39,21.17,68.77,61.50,14.02,25.46,21.36,72.61,62.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,25.91,17.63,76.26,60.29,13.71,27.59,19.58,71.18,64.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.75,159.06,0.00,9.75,126.17,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,54.96,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2565.10,107291.70,156.42,0.00,3183.59,114496.48,149.91,0.00,37645.82,5.80,6.60,96.13,66.00,66.60,6.70,6.20,40.00,64.40,64.30,169.92,165.49,1072.97,0.00,0.00,178.51,194.11,1082.05,0.00,0.00,24.90,175.10,173.40,25.30,175.80,175.00,0.02,15.19,14.57,5959.00,6736.00,2420.00,0.00,0.00,0.00,1056.13,158.42,892.65,151.91,117.90,-440.00,121005.78,26.08,10.25,3.15,9.06,47.16,4.35,2.51,0.48,128.54,-600.50,160637.00,25.66,8.77,1.95,10.93,37.81,6.12,2.39,0.35
2025-05-23 02:26:00,0.00,0.00,0.00,251.44,250.34,148.24,135.89,253.59,256.21,254.20,298.79,154.98,150.52,299.14,306.44,0.00,0.00,0.00,0.00,1053.25,1102.53,1032.70,1062.83 ,1077.03,1109.88,1086.25,1091.05 ,1076.94 ,1009.00,1148.28,1084.82,1080.70 ,1066.15,1134.32,1095.17,1098.55 ,1089.62 ,-155.92,,-149.74,14.02,26.31,23.41,75.07,60.95,14.09,25.49,23.05,76.99,62.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,25.79,18.61,74.50,61.10,13.87,27.17,21.30,66.97,64.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.85,155.65,0.00,9.87,135.65,0.00,34.02,51.74,100.20,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2586.81,107291.70,156.34,0.00,3194.44,114496.48,150.09,0.00,37645.82,5.50,6.30,96.13,65.70,66.40,6.60,6.10,40.00,64.50,64.50,169.92,165.49,1069.90,0.00,0.00,178.51,194.11,1090.75,0.00,0.00,25.10,174.50,173.30,25.30,175.70,173.90,0.02,15.20,14.58,5959.00,6736.00,2421.00,0.00,0.00,0.00,1077.84,158.42,898.44,152.00,117.86,-442.50,120494.70,25.74,10.12,2.30,5.29,43.67,3.61,2.26,0.59,128.60,-601.00,155767.52,26.14,8.72,0.77,12.00,37.76,13.24,2.31,0.31
2025-05-23 02:28:00,0.00,0.00,0.00,321.97,322.17,171.24,172.13,320.11,324.57,375.40,357.60,206.95,208.90,367.61,357.77,0.00,0.00,0.00,0.00,1053.18,1102.15,1032.40,1062.58 ,1077.32,1128.10,1079.42,1094.95 ,1078.76 ,1008.62,1152.32,1091.35,1084.10 ,1072.83,1137.78,1099.00,1103.20 ,1093.65 ,-192.71,,-217.34,13.97,26.24,23.19,73.12,61.65,14.10,24.71,23.13,77.11,62.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.76,27.02,16.22,64.24,62.53,13.44,26.84,18.75,61.41,61.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.77,155.29,0.00,9.92,126.20,0.00,34.02,51.99,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2595.49,107291.70,156.34,0.00,3179.25,114496.48,149.91,0.00,37645.82,5.30,6.10,96.13,65.80,66.40,6.60,6.10,40.00,64.70,64.50,169.92,165.49,1066.04,0.00,0.00,178.60,194.11,1096.26,0.00,0.00,25.10,174.80,174.10,25.10,175.50,174.40,0.02,15.20,14.56,5959.00,6737.00,2421.00,0.00,0.00,0.00,1073.50,158.59,911.46,151.82,117.82,-458.50,122149.25,25.68,9.94,2.79,10.77,44.86,3.76,1.96,0.37,128.54,-576.00,155411.08,26.07,8.62,1.86,15.76,39.18,8.82,2.42,0.29
2025-05-23 02:30:00,0.00,0.00,0.00,456.52,455.20,303.08,304.08,453.35,453.26,516.03,515.37,361.36,362.54,516.37,513.58,0.00,0.00,0.00,0.00,1051.83,1101.78,1032.62,1062.08 ,1075.00,1128.10,1080.25,1094.45 ,1078.26 ,1008.55,1152.25,1101.70,1087.50 ,1068.47,1147.30,1107.70,1107.82 ,1097.66 ,-213.32,,-185.76,13.98,26.57,23.30,73.44,61.52,14.17,24.96,23.17,76.14,63.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,26.21,19.74,65.31,65.41,13.19,27.81,22.71,61.84,62.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.82,157.19,0.00,9.97,129.24,0.00,35.00,53.55,100.21,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,68238.52,89.76,2593.32,107291.70,156.42,0.00,3205.30,114496.48,149.65,0.00,37645.82,4.90,5.80,96.13,65.90,66.30,6.50,6.00,40.00,64.70,64.40,169.92,165.49,1065.70,0.00,0.00,178.60,194.11,1103.16,0.00,0.00,25.20,174.20,173.90,25.00,175.90,174.70,0.02,15.18,14.56,5959.00,6737.00,2422.00,0.00,0.00,0.00,1119.79,158.85,912.91,151.22,118.07,-427.00,121032.05,25.48,9.73,2.58,16.31,44.36,3.52,1.77,0.40,128.37,-582.00,162366.06,26.02,9.11,1.21,13.48,36.45,23.96,2.32,0.25
2025-05-23 02:32:00,0.00,0.00,0.00,576.31,578.03,426.78,424.74,579.66,579.45,664.68,663.48,514.03,510.11,665.03,660.72,0.00,0.00,0.00,0.00,1050.55,1101.18,1032.70,1061.48 ,1072.75,1125.85,1085.80,1094.80 ,1078.14 ,1009.38,1139.50,1109.57,1086.15 ,1050.25,1160.88,1120.07,1110.40 ,1098.28 ,-214.95,,-198.35,13.88,26.21,23.42,72.52,61.57,14.05,25.10,22.97,75.74,64.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.89,26.86,17.98,63.62,64.80,13.58,27.72,20.56,61.80,62.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.73,153.05,0.00,9.89,127.89,0.00,35.00,53.24,100.21,0.00,0.00,0.00,39.07,55.24,100.07,0.00,0.00,0.00,1.83,68243.87,89.76,3181.42,107291.70,156.60,0.00,3198.78,114496.48,149.31,0.00,37645.82,4.50,5.30,96.13,65.80,66.30,6.50,6.00,40.00,64.30,64.10,169.92,165.49,1068.40,0.00,0.00,178.60,194.11,1117.56,0.00,0.00,25.00,174.50,174.10,25.10,176.40,174.70,0.02,15.20,14.55,5959.00,6738.00,2422.00,0.00,0.00,0.00,1109.66,159.03,889.76,150.69,118.14,-441.50,123879.95,25.49,9.64,1.93,34.72,47.15,3.61,1.93,0.57,128.13,-664.50,162325.02,25.30,9.75,1.38,17.13,39.18,3.72,2.11,0.26
2025-05-23 02:34:00,0.00,0.00,0.00,2.42,700.32,547.11,544.64,699.99,698.38,802.05,804.00,654.43,653.34,802.40,801.56,0.00,0.00,0.00,0.00,1048.67,1100.80,1031.95,1060.47 ,1059.93,1117.90,1086.92,1088.25 ,1074.36 ,1011.40,1118.80,1106.20,1078.80 ,1031.65,1160.50,1118.50,1103.55 ,1091.18 ,-214.30,,-157.66,13.79,26.10,23.37,74.76,60.83,14.16,24.55,23.05,75.98,65.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.88,26.04,18.45,64.90,63.26,13.41,26.82,19.93,62.79,62.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.75,158.12,0.00,9.88,130.49,0.00,35.00,53.40,100.20,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,68253.28,89.76,3235.68,107291.70,156.42,0.00,3179.25,114496.48,148.96,0.00,37645.82,6.60,7.40,96.13,65.90,66.60,6.50,6.00,40.00,64.10,63.70,169.92,165.49,1067.80,0.00,0.00,178.60,194.11,1110.21,0.00,0.00,25.10,174.20,173.90,24.80,176.20,174.40,0.02,15.19,14.58,5959.00,6738.00,2423.00,0.00,0.00,0.00,1122.69,157.90,878.18,150.26,118.18,-443.00,120454.43,25.66,9.18,2.85,40.94,41.80,3.99,1.84,0.43,127.99,-593.00,162982.67,24.81,10.22,1.31,13.29,41.36,1.45,2.22,0.22
2025-05-23 02:36:00,0.00,0.00,0.00,594.43,800.03,647.70,647.72,798.73,797.34,262.34,320.16,153.57,156.70,323.56,321.31,0.00,0.00,0.00,0.00,1046.05,1100.95,1032.55,1059.85 ,1044.55,1104.40,1082.43,1077.13 ,1068.49 ,1011.03,1128.40,1109.95,1083.13 ,1031.50,1168.68,1123.22,1107.80 ,1095.46 ,-201.61,,-161.46,14.05,26.35,23.20,74.98,60.63,14.19,25.28,22.87,77.91,63.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.20,26.22,18.70,66.19,61.35,13.52,26.86,20.38,61.99,63.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.69,150.52,0.00,9.95,125.94,0.00,35.00,53.89,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68262.71,89.76,3146.70,107291.70,156.16,0.00,3179.25,114496.48,148.87,0.00,37645.82,8.30,9.20,96.19,65.80,66.40,6.40,5.90,40.00,63.70,63.40,169.92,165.49,1063.19,0.00,0.00,178.60,194.11,1111.38,0.00,0.00,25.30,173.90,174.10,24.90,175.90,174.50,0.02,15.20,14.56,5959.00,6739.00,2423.00,0.00,0.00,0.00,1109.66,157.03,902.78,150.17,117.97,-445.50,130771.25,25.54,10.13,2.53,2.10,47.17,3.97,2.06,0.44,127.97,-573.50,164510.98,24.64,10.71,1.72,14.05,43.31,0.00,2.50,0.21
2025-05-23 02:38:00,0.00,0.00,0.00,330.55,325.97,151.39,138.50,323.04,320.56,399.38,375.72,246.12,245.57,383.99,373.61,0.00,0.00,0.00,0.00,1037.50,1100.50,1032.48,1056.83 ,1010.35,1083.62,1073.50,1055.82 ,1056.33 ,1011.70,1131.47,1083.55,1075.57 ,1039.67,1152.62,1107.25,1099.85 ,1087.71 ,-215.06,,-169.05,14.03,26.21,23.37,73.08,60.99,14.15,24.37,23.12,75.47,63.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.83,26.62,18.84,64.28,60.13,13.43,26.54,20.06,63.66,61.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.82,154.40,0.00,9.94,127.29,0.00,35.00,53.55,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68270.59,89.76,3042.53,107291.70,155.90,0.00,3209.64,114496.48,148.78,0.00,37645.82,4.70,5.50,96.19,65.80,66.40,6.40,5.90,40.00,63.70,63.40,169.92,165.49,1055.88,0.00,0.00,178.60,194.11,1093.19,0.00,0.00,25.20,173.70,174.10,24.90,175.70,174.00,0.02,15.19,14.58,5959.00,6739.00,2424.00,0.00,0.00,0.00,1121.24,156.34,904.22,150.09,117.87,-437.00,115722.22,25.49,10.25,2.50,0.59,48.48,3.50,2.54,0.52,128.01,-603.50,166919.48,24.70,10.16,1.10,12.49,45.53,0.34,2.15,0.19
2025-05-23 02:40:00,0.00,0.00,0.00,417.57,421.02,272.05,271.20,421.67,421.47,549.34,2.02,-12.56,402.36,548.82,547.00,0.00,0.00,0.00,0.00,1026.62,1099.75,1031.80,1052.72 ,991.82,1094.28,1070.12,1052.07 ,1052.40 ,1013.72,1144.90,1082.12,1080.25 ,1062.17,1159.53,1101.18,1107.63 ,1093.94 ,-213.00,,-183.81,14.06,26.28,23.48,74.51,60.35,14.16,25.22,23.05,76.27,64.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,26.72,19.12,65.71,61.35,13.41,26.75,20.37,65.00,64.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.94,156.82,0.00,9.87,131.17,0.00,35.01,53.89,100.21,0.00,0.00,0.00,39.07,55.02,100.07,0.00,0.00,0.00,1.83,68280.67,89.76,2586.81,107291.70,155.82,0.00,3194.44,114496.48,148.96,0.00,37645.82,5.90,6.70,96.19,65.70,66.20,6.40,5.90,40.00,63.70,63.70,169.92,165.49,1051.52,0.00,0.00,178.60,194.11,1089.40,0.00,0.00,25.00,174.40,173.90,25.10,174.50,175.20,0.02,15.19,14.56,5959.00,6740.00,2424.00,0.00,0.00,0.00,1124.13,157.20,924.48,150.61,117.78,-458.50,121863.45,25.17,10.46,3.13,0.60,46.10,3.62,2.18,0.76,128.19,-472.00,157582.83,24.65,9.57,1.78,15.34,44.75,0.55,1.95,0.29
2025-05-23 02:42:00,0.00,0.00,0.00,559.06,560.78,412.02,408.90,559.15,562.64,698.54,1.26,-13.32,548.20,697.58,693.49,0.00,0.00,0.00,0.00,1019.80,1099.15,1032.18,1050.38 ,983.12,1094.95,1057.23,1045.10 ,1047.74 ,1013.12,1140.25,1087.98,1080.45 ,1064.28,1157.43,1109.28,1110.33 ,1095.39 ,-253.47,,-165.58,14.01,26.77,23.88,74.47,58.88,14.17,25.43,22.59,76.42,61.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.00,26.54,18.81,65.51,59.45,13.52,26.35,20.36,62.81,59.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,159.71,0.00,9.85,122.32,0.00,35.00,53.25,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68290.78,89.76,2571.61,107291.70,155.99,0.00,3168.40,114496.48,148.96,0.00,37645.82,5.60,6.50,96.19,65.70,66.30,6.30,5.80,40.00,64.10,64.10,169.92,165.49,1044.59,0.00,0.00,178.60,194.11,1100.61,0.00,0.00,25.10,173.40,174.10,24.80,174.60,175.20,0.02,15.20,14.57,5959.00,6740.00,2425.00,0.00,0.00,0.00,1109.66,158.51,914.35,150.69,117.87,-422.00,122199.09,25.50,9.88,2.00,0.57,41.92,5.00,1.95,0.62,128.31,-540.00,169630.78,25.41,9.12,1.51,10.39,44.58,4.92,2.12,0.23
2025-05-23 02:44:00,0.00,0.00,0.00,702.94,702.05,553.62,552.78,703.68,702.72,-2.96,2.35,-11.47,-9.96,-4.46,-1.07,0.00,0.00,0.00,0.00,1012.38,1098.55,1030.97,1047.30 ,968.20,1072.00,1054.15,1031.45 ,1039.38 ,1012.30,1143.10,1095.17,1083.52 ,1066.00,1154.88,1113.25,1111.38 ,1097.45 ,-222.55,,-187.93,12.02,26.91,23.81,75.74,59.23,13.78,24.56,22.87,85.24,70.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,26.63,17.34,66.51,61.14,13.50,27.61,18.94,64.74,64.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,161.46,0.00,9.87,130.26,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68300.20,89.76,2582.47,107291.70,156.25,0.00,3203.12,114496.48,148.96,0.00,37645.82,5.60,6.40,96.19,65.60,66.10,6.20,5.70,40.00,64.00,64.00,169.92,165.49,1043.24,0.00,0.00,178.60,194.11,1104.55,0.00,0.00,25.00,173.50,174.40,24.80,174.60,174.00,0.02,15.19,14.55,5959.00,6741.00,2425.00,0.00,0.00,0.00,1105.32,159.20,925.93,150.78,117.70,-416.00,123114.76,25.23,10.71,2.85,0.62,43.88,3.96,1.84,0.58,128.16,-726.00,139187.72,25.10,9.67,1.45,12.96,46.11,1.03,2.18,0.16
2025-05-23 02:46:00,0.00,0.00,0.00,3.94,6.31,-16.80,3.73,-0.86,-8.44,143.09,1.59,-9.84,28.23,140.40,141.08,0.00,0.00,0.00,0.00,1003.75,1097.88,1030.45,1044.03 ,958.00,1067.28,1054.75,1026.68 ,1035.35 ,1012.53,1131.25,1092.78,1078.85 ,1068.62,1148.12,1115.50,1110.75 ,1094.80 ,-229.06,,-208.44,13.23,26.81,23.68,79.45,58.79,13.40,23.95,22.42,85.37,67.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.97,26.77,17.33,66.61,62.17,13.15,27.42,19.18,63.74,62.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,160.29,0.00,9.91,133.49,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.07,55.58,100.07,0.00,0.00,0.00,1.83,68309.62,89.76,2582.47,107291.70,156.34,0.00,3192.27,114496.48,148.96,0.00,37645.82,5.50,6.40,96.19,65.40,65.90,6.20,5.70,40.00,64.10,63.90,169.92,165.49,1042.71,0.00,0.00,178.60,194.11,1101.32,0.00,0.00,25.10,173.00,174.10,25.10,175.30,173.50,0.02,15.19,14.57,5959.00,6741.00,2426.00,0.00,0.00,0.00,1114.00,159.64,938.95,150.78,117.61,-431.50,131963.89,25.31,10.63,2.90,0.61,43.56,3.61,1.64,0.62,128.13,-594.00,159117.12,24.89,9.41,1.84,12.82,43.72,11.37,2.09,0.20
2025-05-23 02:48:00,0.00,0.00,0.00,320.45,320.65,158.55,144.14,316.09,317.19,281.98,3.97,-13.21,144.88,281.67,286.59,0.00,0.00,0.00,0.00,996.47,1096.90,1030.22,1041.20 ,948.62,1073.80,1061.05,1027.82 ,1034.51 ,1012.38,1137.10,1073.88,1074.45 ,1080.62,1162.83,1108.75,1117.40 ,1095.93 ,-234.70,,-198.68,13.17,26.74,23.41,80.03,59.42,13.37,24.83,22.67,74.29,68.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.42,18.91,64.05,60.59,13.44,27.33,20.44,64.59,62.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.84,154.71,0.00,9.85,129.51,0.00,35.00,53.35,100.21,0.00,0.00,0.00,39.07,55.33,100.07,0.00,0.00,0.00,1.83,68318.86,89.76,2571.61,107291.70,156.68,0.00,3198.78,114496.48,148.78,0.00,37645.82,5.50,6.30,96.19,65.50,65.90,6.10,5.60,40.00,64.10,63.70,169.92,165.49,1045.71,0.00,0.00,178.60,194.11,1094.12,0.00,0.00,25.10,173.90,172.90,24.90,175.50,174.50,0.02,15.19,14.56,5959.00,6742.00,2426.00,0.00,0.00,0.00,1142.94,160.07,933.16,150.69,117.60,-427.00,118585.31,25.27,10.37,2.54,0.60,41.53,3.75,1.71,0.82,127.99,-626.00,160122.48,24.85,9.82,1.65,13.89,47.51,2.07,1.97,0.10
2025-05-23 02:50:00,0.00,0.00,0.00,427.88,423.19,269.66,267.95,425.14,420.82,427.38,1.26,-12.67,279.86,424.68,430.25,0.00,0.00,0.00,0.00,990.93,1095.62,1029.40,1038.65 ,952.75,1101.18,1071.47,1041.80 ,1040.23 ,1013.12,1140.18,1078.53,1077.28 ,1088.50,1174.45,1105.00,1122.65 ,1099.96 ,-241.10,,-185.55,13.22,27.07,23.89,80.89,58.04,13.40,24.33,22.38,74.78,69.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.09,26.24,18.83,65.51,62.48,13.58,27.36,20.39,64.49,61.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,157.84,0.00,9.98,124.17,0.00,35.00,53.84,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68328.27,89.76,2591.15,107291.70,156.86,0.00,3209.64,114496.48,148.78,0.00,37645.82,5.40,6.30,96.19,65.50,66.00,6.00,5.50,40.00,64.00,63.70,169.92,165.49,1050.51,0.00,0.00,178.60,194.11,1090.41,0.00,0.00,25.00,174.70,173.40,24.90,175.50,174.00,0.02,15.20,14.55,5959.00,6742.00,2427.00,0.00,0.00,0.00,1137.15,160.33,933.16,150.61,117.63,-431.00,121143.98,25.52,9.86,2.24,0.57,40.27,5.09,1.54,0.60,127.99,-549.50,167272.75,24.81,9.57,1.22,11.60,47.67,0.00,2.04,0.28
