数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 02:52:00,0.00,0.00,0.00,537.68,536.15,387.82,385.13,538.21,538.00,575.27,0.94,-9.63,424.61,574.97,573.48,0.00,0.00,0.00,0.00,987.70,1094.50,1030.38,1037.53 ,961.00,1118.88,1082.65,1054.18 ,1045.85 ,1015.15,1154.95,1103.12,1091.07 ,1087.75,1177.75,1120.68,1128.73 ,1109.90 ,-248.81,,-128.36,13.17,26.74,26.20,80.54,58.83,13.38,24.73,22.61,75.73,69.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.83,26.78,18.86,64.38,60.19,13.49,26.66,20.52,64.75,62.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,160.26,0.00,9.92,125.29,0.00,35.01,53.52,100.21,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68337.65,89.76,2575.95,107291.70,157.12,0.00,3179.25,114496.48,148.52,0.00,37645.82,5.40,6.20,96.19,65.50,66.10,6.00,5.50,40.00,64.00,63.80,169.92,165.49,1056.21,0.00,0.00,178.60,194.11,1112.09,0.00,0.00,25.00,173.40,173.90,24.90,175.80,174.70,0.02,15.19,14.56,5959.00,6743.00,2427.00,0.00,0.00,0.00,1137.15,160.59,954.86,150.26,117.60,-438.50,130249.98,25.34,9.38,2.25,0.55,35.91,5.35,1.44,0.48,127.92,-666.50,167901.52,25.09,9.56,1.79,17.11,49.01,0.00,1.95,0.17
2025-05-23 02:54:00,0.00,0.00,0.00,676.79,676.34,526.17,523.48,674.27,676.78,718.28,1.04,-12.23,565.34,714.62,716.38,0.00,0.00,0.00,0.00,985.60,1093.45,1030.97,1036.67 ,960.40,1113.92,1090.38,1054.90 ,1045.79 ,1014.70,1153.82,1114.90,1094.47 ,1085.88,1168.60,1129.98,1128.15 ,1111.31 ,-196.51,,-253.04,13.13,26.92,26.04,78.98,59.31,13.40,24.77,22.87,76.33,69.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.40,28.32,17.98,59.69,61.84,13.15,28.35,19.58,60.43,65.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,155.99,0.00,9.91,123.91,0.00,35.01,53.81,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68347.02,89.76,2580.30,107876.19,157.29,0.00,3172.74,114496.48,148.52,0.00,37645.82,5.30,6.10,96.19,65.50,66.00,5.90,5.40,40.00,63.90,63.80,169.92,165.49,1060.94,0.00,0.00,178.60,194.11,1126.00,0.00,0.00,24.90,173.70,173.10,24.80,175.70,174.80,0.02,15.19,14.57,5959.00,6743.00,2428.00,0.00,0.00,0.00,1150.17,160.68,933.16,150.17,117.63,-428.50,123517.19,25.59,9.62,2.41,0.56,35.98,4.31,1.66,0.53,127.95,-696.00,164436.19,24.96,9.17,1.23,15.23,44.45,0.00,2.00,0.20
2025-05-23 02:56:00,0.00,0.00,0.00,801.57,801.55,652.04,652.71,802.31,803.85,18.52,25.35,14.57,6.86,18.98,15.21,0.00,0.00,0.00,0.00,981.62,1092.62,1032.03,1035.42 ,955.90,1099.83,1098.55,1051.43 ,1043.43 ,1016.88,1113.10,1134.10,1088.03 ,1060.07,1147.53,1140.55,1116.05 ,1102.04 ,-211.81,,-194.34,13.30,26.85,26.20,79.38,59.52,13.39,24.40,22.51,75.05,75.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,26.72,18.99,60.87,60.96,13.35,27.64,19.84,62.32,60.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,155.86,0.00,9.85,129.79,0.00,35.01,53.46,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68356.41,89.76,2569.44,107876.19,157.55,0.00,3183.59,114496.48,148.09,0.00,37645.82,5.30,6.10,96.19,65.50,66.00,5.80,5.30,40.00,63.90,63.90,169.92,165.49,1065.44,0.00,0.00,178.60,194.11,1127.43,0.00,0.00,25.00,175.20,173.40,25.10,175.20,174.00,0.02,15.19,14.56,5959.00,6744.00,2428.00,0.00,0.00,0.00,1138.60,160.94,902.78,149.74,117.56,-449.50,127372.25,25.37,9.71,2.49,0.56,39.53,3.74,1.48,0.84,127.95,-581.00,166365.33,25.19,9.51,1.36,23.66,41.71,30.56,2.05,0.21
2025-05-23 02:58:00,0.00,0.00,0.00,324.03,324.34,155.51,148.26,321.52,320.45,165.33,166.63,52.66,32.25,165.57,166.68,0.00,0.00,0.00,0.00,977.95,1091.80,1033.53,1034.43 ,952.82,1091.20,1102.15,1048.72 ,1041.58 ,1018.90,1118.12,1148.95,1095.32 ,1047.17,1155.62,1151.65,1118.15 ,1106.74 ,-208.33,,-194.12,13.38,26.48,25.95,79.36,58.83,13.40,23.70,22.52,74.73,73.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,27.13,18.76,60.90,60.66,13.54,27.01,20.44,59.13,62.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.84,156.46,0.00,9.92,126.80,0.00,35.01,53.81,100.20,0.00,0.00,0.00,39.09,55.88,100.07,0.00,0.00,0.00,1.83,68365.81,89.76,2575.95,107876.19,157.64,0.00,3168.40,114496.48,147.92,0.00,37645.82,5.20,6.00,96.19,65.50,66.10,5.70,5.20,40.00,63.80,63.60,169.92,165.49,1062.66,0.00,0.00,178.60,194.11,1135.56,0.00,0.00,24.90,174.40,174.40,25.10,175.20,174.40,0.02,15.19,14.55,5959.00,6744.00,2429.00,0.00,0.00,0.00,1109.66,161.02,904.22,149.65,117.59,-440.50,125383.38,25.44,9.72,2.44,0.56,41.92,3.87,1.43,0.64,127.78,-568.50,159257.98,24.71,10.53,1.61,14.90,44.97,1.37,2.26,0.21
2025-05-23 03:00:00,0.00,0.00,0.00,444.04,441.53,284.74,285.74,440.66,436.44,317.24,313.33,170.28,172.87,311.40,313.28,0.00,0.00,0.00,0.00,973.53,1091.12,1034.12,1032.92 ,948.62,1075.97,1109.65,1044.75 ,1038.84 ,1019.50,1122.03,1140.92,1094.15 ,1046.43,1157.72,1151.88,1118.68 ,1106.41 ,-222.55,,-224.50,13.64,26.56,26.21,80.75,58.65,13.44,24.28,22.50,75.78,75.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.03,27.04,19.06,61.15,62.35,13.39,27.57,19.57,60.72,62.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,157.94,0.00,9.91,124.38,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.09,55.41,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2573.78,107876.19,157.73,0.00,2495.66,114496.48,148.52,0.00,37645.82,5.10,6.00,96.19,65.50,66.00,5.50,5.00,40.00,63.80,63.40,169.92,165.49,1054.82,0.00,0.00,178.60,194.20,1137.96,0.00,0.00,24.90,173.90,172.90,25.10,175.50,173.90,0.02,15.19,14.56,5959.00,6745.00,2429.00,0.00,0.00,0.00,1137.15,161.02,896.99,151.04,117.56,-439.50,130556.80,25.17,9.81,2.50,0.57,39.88,3.88,1.33,0.66,127.77,-612.50,171438.38,24.79,9.81,1.70,16.77,40.76,1.56,1.85,0.08
2025-05-23 03:02:00,0.00,0.00,0.00,553.53,553.18,405.08,402.17,552.86,554.17,429.76,431.71,277.16,281.16,432.82,430.47,0.00,0.00,0.00,0.00,970.07,1090.75,1036.45,1032.42 ,942.03,1065.62,1115.50,1041.05 ,1036.74 ,1020.17,1149.62,1148.50,1106.10 ,1055.88,1176.85,1154.57,1129.10 ,1117.60 ,-187.93,,-252.93,13.38,26.35,28.71,87.33,59.07,13.46,24.35,22.38,77.22,75.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,27.13,19.40,59.07,62.90,13.09,27.64,20.95,59.72,64.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,149.51,0.00,9.84,131.12,0.00,35.00,53.34,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2636.72,107876.19,157.99,0.00,2504.34,114496.48,150.09,0.00,37645.82,5.00,5.80,96.19,65.40,66.00,5.40,4.90,40.00,63.70,63.50,169.92,165.49,1050.51,0.00,0.00,178.60,194.20,1153.75,0.00,0.00,25.30,175.30,173.40,25.10,174.50,173.90,0.02,15.19,14.56,5959.00,6745.00,2430.00,0.00,0.00,0.00,1112.56,161.20,895.54,153.73,117.56,-452.00,119678.29,25.11,9.76,2.61,0.56,35.32,7.90,1.27,0.77,127.78,-698.50,164646.25,24.90,9.62,1.11,21.15,41.69,5.32,2.04,0.26
2025-05-23 03:04:00,0.00,0.00,0.00,692.31,692.50,543.31,542.47,692.72,694.47,526.23,523.72,365.91,372.74,526.90,525.52,0.00,0.00,0.00,0.00,965.88,1089.62,1038.18,1031.23 ,939.92,1057.23,1115.95,1037.70 ,1034.46 ,1018.38,1137.85,1147.00,1101.08 ,1053.25,1174.22,1154.35,1127.27 ,1114.18 ,-215.39,,-240.23,13.21,29.77,28.85,87.54,59.20,13.50,24.36,22.51,75.67,74.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,26.65,17.34,58.79,61.42,13.40,27.35,18.14,60.02,59.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,152.06,0.00,9.85,126.56,0.00,35.01,53.79,100.21,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2580.30,107876.19,158.07,0.00,2508.68,114496.48,150.61,0.00,37645.82,5.00,5.80,96.19,65.60,66.10,10.80,10.40,40.02,63.70,63.60,169.92,165.49,1047.70,0.00,0.00,178.60,194.20,1147.49,0.00,0.00,25.30,174.70,174.20,24.90,175.20,174.20,0.02,15.18,14.54,5959.00,6746.00,2430.00,0.00,0.00,0.00,1114.00,161.46,899.88,154.95,117.63,-432.50,131651.81,25.13,9.43,1.75,0.55,32.87,15.69,1.33,0.68,127.82,-615.50,172013.92,24.86,9.03,1.13,32.42,40.99,22.97,1.73,0.13
2025-05-23 03:06:00,0.00,0.00,0.00,440.79,471.80,312.63,295.94,469.63,506.21,606.30,605.86,455.22,453.25,606.00,604.18,0.00,0.00,0.00,0.00,962.43,1088.05,1039.75,1030.08 ,939.85,1055.05,1118.95,1037.95 ,1034.01 ,1019.57,1132.30,1146.78,1099.55 ,1046.50,1163.20,1152.25,1120.65 ,1110.10 ,-277.24,,-210.94,13.13,29.68,28.58,86.95,59.31,13.50,24.43,22.43,76.33,77.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,26.93,17.64,61.38,60.06,13.31,27.31,18.93,59.41,63.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,162.97,0.00,9.89,133.31,0.00,35.01,53.58,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2591.15,107876.19,158.33,0.00,3135.85,114496.48,151.39,0.00,37645.82,4.80,5.60,96.19,65.70,66.30,11.20,10.60,40.09,63.80,63.70,169.92,165.49,1047.32,0.00,0.00,178.60,194.20,1140.96,0.00,0.00,25.30,175.10,174.20,25.10,174.50,173.50,0.02,15.19,14.56,5959.00,6746.00,2430.00,0.00,0.00,0.00,1124.13,161.46,866.61,155.30,117.72,-424.00,128146.22,25.32,9.31,2.76,0.54,35.81,5.83,1.03,0.72,127.64,-632.50,168104.62,25.07,9.43,1.07,28.15,36.69,14.31,2.03,0.22
2025-05-23 03:08:00,0.00,0.00,0.00,320.45,317.29,157.90,143.38,317.40,317.74,675.32,674.98,526.18,529.53,679.24,679.71,0.00,0.00,0.00,0.00,959.50,1086.78,1042.38,1029.55 ,951.40,1054.53,1122.47,1042.80 ,1036.18 ,1018.75,1138.38,1158.40,1105.18 ,1034.05,1166.88,1160.28,1120.40 ,1112.79 ,-224.72,,-252.39,13.07,25.81,20.13,85.38,62.81,13.49,23.98,22.52,76.50,64.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,27.38,16.54,61.35,61.30,13.59,26.50,17.15,59.98,60.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,160.36,0.00,9.93,134.97,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2584.64,107876.19,158.33,0.00,3138.02,114496.48,150.69,0.00,37645.82,4.60,5.40,96.19,65.60,66.20,7.80,7.20,40.09,63.80,63.70,169.92,165.49,1048.68,0.00,0.00,178.60,194.20,1148.09,0.00,0.00,25.10,174.50,174.10,25.10,175.00,173.90,0.02,15.20,14.57,5959.00,6747.00,2431.00,0.00,0.00,0.00,1092.30,161.20,870.95,152.86,117.69,-418.50,122376.28,25.21,10.00,2.37,0.58,40.24,5.36,1.20,0.64,127.64,-604.50,168008.03,25.23,9.62,1.13,15.70,37.55,28.80,2.41,0.97
2025-05-23 03:10:00,0.00,0.00,0.00,383.71,389.01,242.10,243.53,385.97,386.53,749.32,751.04,598.23,596.81,746.52,747.63,0.00,0.00,0.00,0.00,961.68,1085.57,1043.88,1030.38 ,975.85,1079.12,1127.35,1060.77 ,1045.58 ,1018.75,1132.90,1155.62,1102.42 ,1023.78,1167.40,1162.00,1117.73 ,1110.08 ,-240.78,,-231.99,13.99,25.71,22.79,77.17,64.36,13.70,24.52,22.57,75.61,70.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.49,27.71,16.58,61.56,65.01,13.20,27.72,17.83,62.17,67.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,160.34,0.00,9.88,129.71,0.00,35.01,53.60,100.20,0.00,0.00,0.00,39.07,54.87,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2573.78,107876.19,158.51,0.00,3148.87,114496.48,150.17,0.00,37645.82,4.40,5.20,96.19,65.70,66.60,7.30,6.80,40.09,63.90,63.90,169.92,165.49,1061.09,0.00,0.00,178.60,194.20,1146.36,0.00,0.00,25.20,174.50,173.10,25.20,175.30,173.00,0.02,15.19,14.58,5959.00,6747.00,2431.00,0.00,0.00,0.00,1135.71,161.55,852.14,151.91,117.78,-431.50,122745.16,25.34,8.86,2.61,0.52,35.78,5.62,1.14,0.53,127.80,-533.50,159700.39,25.32,9.34,1.89,13.07,34.79,30.40,3.23,1.27
2025-05-23 03:12:00,0.00,0.00,0.00,913.55,492.31,343.66,343.47,490.68,493.62,449.73,168.14,-7.78,-6.49,122.82,178.62,0.00,0.00,0.00,0.00,963.78,1084.22,1046.12,1031.37 ,989.88,1086.92,1128.10,1068.30 ,1049.84 ,1018.38,1154.50,1165.60,1112.83 ,1029.40,1183.75,1163.88,1125.68 ,1119.25 ,-186.31,,-233.07,14.15,25.33,25.15,81.78,62.13,13.71,24.19,22.61,75.67,70.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.70,27.19,16.21,58.14,66.28,13.11,27.57,16.97,60.13,65.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,157.92,0.00,9.88,128.07,0.00,35.01,53.58,100.20,0.00,0.00,0.00,39.07,55.24,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2571.61,107876.19,158.51,0.00,3125.00,114496.48,149.91,0.00,37645.82,4.10,4.90,96.19,66.00,66.50,7.10,6.60,40.09,64.10,63.90,169.92,165.49,1066.90,0.00,0.00,178.60,194.20,1159.19,0.00,0.00,25.10,175.70,173.70,24.90,176.20,173.90,0.02,15.18,14.56,5959.00,6748.00,2432.00,0.00,0.00,0.00,1137.15,161.55,827.55,151.56,117.82,-443.00,128973.85,25.74,9.40,2.43,0.77,35.82,7.36,1.32,0.69,127.83,-542.50,167640.66,25.15,9.59,1.07,12.22,38.18,4.39,3.82,0.81
2025-05-23 03:14:00,0.00,0.00,0.00,916.16,599.62,449.35,452.84,600.49,599.31,251.27,313.33,145.43,147.81,319.00,319.46,0.00,0.00,0.00,0.00,969.62,1082.88,1048.08,1033.53 ,1024.00,1112.95,1133.42,1090.12 ,1061.83 ,1021.15,1159.00,1156.97,1112.37 ,1033.90,1183.38,1158.55,1125.28 ,1118.83 ,-198.46,,-188.26,14.02,25.47,22.50,83.59,63.12,13.76,24.75,19.82,77.60,69.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.90,26.63,16.12,61.64,71.38,13.15,26.81,16.79,59.73,72.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,149.22,0.00,17.90,140.23,0.00,35.01,53.68,100.20,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,68372.66,89.76,2602.00,107876.19,158.77,0.00,3129.34,115115.70,150.09,0.00,37645.82,3.70,4.50,96.19,65.50,66.20,7.10,6.60,40.09,64.20,64.20,169.92,165.49,1080.62,0.00,0.00,178.60,194.20,1157.95,0.00,0.00,24.70,175.10,173.90,24.80,175.80,173.50,0.02,15.18,14.56,5959.00,6748.00,2432.00,0.00,0.00,0.00,1109.66,161.89,847.80,151.82,117.80,-440.50,133452.39,25.42,8.95,2.30,0.53,37.21,5.63,1.29,0.55,128.01,-518.00,155621.41,25.19,8.04,1.18,11.55,32.36,79.65,3.15,0.48
2025-05-23 03:16:00,0.00,0.00,0.00,916.27,709.54,557.96,559.29,709.76,706.41,317.78,337.52,169.95,165.39,362.62,353.21,0.00,0.00,0.00,0.00,976.83,1082.20,1050.25,1036.43 ,1034.35,1121.95,1132.15,1096.15 ,1066.29 ,1017.70,1160.58,1152.32,1110.20 ,1035.55,1185.62,1153.38,1124.85 ,1117.53 ,-207.79,,-211.37,14.24,25.43,20.88,83.70,62.70,13.77,24.29,20.19,75.27,69.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.00,27.00,16.30,57.75,73.40,13.52,26.29,16.41,57.78,70.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.35,149.30,0.00,9.88,123.10,0.00,35.01,53.92,100.21,0.00,0.00,0.00,39.07,55.17,100.07,0.00,0.00,0.00,1.83,68373.85,89.76,3313.80,107876.19,158.94,0.00,3138.02,115115.70,149.91,0.00,37645.82,4.20,5.10,96.19,66.10,66.60,8.00,6.90,40.11,64.20,64.20,169.92,165.49,1086.32,0.00,0.00,178.60,194.20,1154.65,0.00,0.00,24.90,175.20,173.90,24.90,175.30,173.50,0.02,15.19,14.56,5959.00,6749.00,2433.00,0.00,0.00,0.00,1069.16,162.07,827.55,152.08,117.94,-455.50,124307.88,26.09,8.31,2.41,30.80,25.23,152.89,1.08,0.50,128.01,-624.00,169725.25,25.59,8.59,1.50,17.85,30.92,140.96,2.96,0.42
2025-05-23 03:18:00,0.00,0.00,0.00,917.13,802.75,651.39,651.41,800.90,802.33,389.62,381.69,249.60,246.11,405.48,385.11,0.00,0.00,0.00,0.00,981.62,1081.67,1051.68,1038.32 ,1032.62,1127.88,1128.85,1096.45 ,1067.39 ,1017.55,1156.68,1147.75,1107.33 ,1037.95,1198.00,1158.70,1131.55 ,1119.44 ,-170.46,,-237.41,14.18,25.56,21.19,82.87,62.66,13.79,24.90,20.50,75.41,69.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,27.66,16.16,58.47,72.62,13.28,27.42,16.75,61.84,74.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,155.81,0.00,9.88,121.61,0.00,35.01,53.62,100.20,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,68383.09,89.76,3318.14,107876.19,158.77,0.00,3133.68,115115.70,149.91,0.00,37645.82,8.30,9.20,96.25,65.90,66.40,7.40,6.80,40.11,64.20,64.00,169.92,165.49,1089.36,0.00,0.00,178.60,194.20,1154.88,0.00,0.00,24.80,175.60,174.40,24.80,175.80,173.50,0.02,15.18,14.58,5959.00,6749.00,2433.00,0.00,0.00,0.00,1079.28,160.07,837.67,151.82,117.72,-434.00,122750.16,25.79,9.41,2.01,9.71,36.84,15.78,1.33,0.56,127.89,-608.00,159484.72,25.11,9.27,1.63,16.82,35.79,34.33,2.57,0.64
2025-05-23 03:20:00,0.00,0.00,0.00,318.93,314.03,150.74,140.23,312.62,314.37,460.58,460.35,310.25,314.91,459.19,467.47,0.00,0.00,0.00,0.00,984.70,1082.05,1053.62,1040.12 ,1028.20,1127.50,1124.12,1093.27 ,1066.70 ,1017.47,1154.42,1150.75,1107.55 ,1033.15,1194.93,1161.40,1129.83 ,1118.69 ,-182.29,,-204.86,13.97,25.42,21.24,81.95,63.10,13.84,24.05,20.35,76.14,69.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.95,27.87,16.35,58.97,71.12,13.48,27.25,16.72,59.64,72.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.31,151.28,0.00,9.88,126.43,0.00,35.01,53.79,100.20,0.00,0.00,0.00,39.07,55.06,100.07,0.00,0.00,0.00,1.83,68392.52,89.76,3096.79,107876.19,158.16,0.00,3133.68,115115.70,149.48,0.00,37645.82,8.40,9.30,96.30,66.10,66.30,7.10,6.60,40.11,64.20,63.80,169.92,165.49,1088.88,0.00,0.00,178.60,194.20,1153.52,0.00,0.00,24.70,174.70,173.70,24.90,175.70,173.30,0.02,15.20,14.58,5959.00,6750.00,2434.00,0.00,0.00,0.00,1087.96,158.07,817.42,151.39,117.60,-449.50,130716.41,25.85,9.59,2.19,0.56,38.46,4.64,1.89,0.66,127.83,-678.50,167588.09,24.92,9.73,1.46,19.39,36.44,11.88,3.01,0.68
2025-05-23 03:22:00,0.00,0.00,0.00,356.37,368.50,226.69,230.40,365.25,367.87,534.26,536.96,383.82,384.24,535.90,534.41,0.00,0.00,0.00,0.00,988.00,1082.43,1055.28,1041.90 ,1042.38,1143.70,1123.60,1103.23 ,1072.57 ,1016.95,1180.97,1162.83,1120.25 ,1045.75,1208.50,1168.23,1140.83 ,1130.54 ,-208.22,,-227.00,14.01,25.73,21.40,82.94,62.20,13.81,24.44,20.42,75.88,69.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.67,27.03,16.35,58.90,72.91,13.39,26.97,16.72,58.52,69.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,157.97,0.00,9.91,123.98,0.00,35.01,53.41,100.21,0.00,0.00,0.00,39.07,55.26,100.06,0.00,0.00,0.00,1.83,68401.94,89.76,2580.30,107876.19,157.73,0.00,3140.19,115115.70,149.65,0.00,37645.82,6.00,6.80,96.30,65.80,66.40,7.10,6.60,40.11,63.90,63.70,169.92,165.49,1089.62,0.00,0.00,178.60,194.20,1162.41,0.00,0.00,24.80,174.80,173.90,24.70,175.80,173.70,0.02,15.18,14.56,5959.00,6750.00,2434.00,0.00,0.00,0.00,1043.11,157.73,831.89,151.48,117.74,-430.50,125478.30,25.80,8.99,2.70,0.53,37.00,4.26,1.84,1.84,127.80,-601.00,168461.17,24.75,10.00,0.91,14.54,40.44,2.22,3.17,0.58
2025-05-23 03:24:00,0.00,0.00,0.00,474.75,476.79,330.21,330.77,476.68,478.33,606.63,603.69,454.78,454.01,604.26,604.18,0.00,0.00,0.00,0.00,994.00,1082.80,1055.50,1044.10 ,1058.42,1154.42,1115.65,1109.50 ,1076.80 ,1018.90,1151.57,1128.33,1099.60 ,1045.90,1174.90,1149.25,1123.35 ,1111.48 ,-218.64,,-162.65,14.30,25.50,20.38,79.47,63.18,13.77,24.67,19.29,74.01,70.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.15,27.68,16.22,59.11,73.07,14.40,27.28,16.46,61.33,72.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.34,162.50,0.00,15.46,132.14,0.00,35.01,53.58,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68411.22,89.76,2595.49,107876.19,157.64,0.00,3138.02,115115.70,149.65,0.00,37645.82,6.20,7.00,96.30,65.90,66.40,7.00,6.50,40.11,64.00,64.00,169.92,165.49,1085.54,0.00,0.00,178.60,194.20,1142.50,0.00,0.00,24.80,174.70,174.20,24.60,175.70,174.20,0.02,15.18,14.55,5959.00,6751.00,2435.00,0.00,0.00,0.00,1035.88,159.03,774.02,151.65,117.90,-440.00,131860.69,26.00,8.83,1.86,0.53,30.87,12.35,1.62,1.99,127.95,-680.00,153864.80,25.24,8.59,1.44,22.18,32.08,184.84,2.59,0.53
2025-05-23 03:26:00,0.00,0.00,0.00,590.20,590.83,440.34,442.21,591.70,592.91,676.29,674.00,527.59,527.47,678.37,675.47,0.00,0.00,0.00,0.00,1002.32,1084.00,1056.10,1047.47 ,1070.73,1158.25,1105.90,1111.63 ,1079.55 ,1018.67,1111.22,1113.70,1081.20 ,1029.78,1143.25,1133.65,1102.23 ,1091.71 ,-224.07,,-190.65,14.24,26.06,20.56,78.43,62.56,13.78,24.50,19.44,72.09,69.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.15,28.04,16.17,61.28,75.52,14.08,27.40,16.12,59.00,76.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.26,158.65,0.00,14.90,128.62,0.00,35.01,53.60,100.20,0.00,0.00,0.00,39.07,55.70,100.06,0.00,0.00,0.00,1.83,68420.64,89.76,2586.81,107876.19,157.64,0.00,3140.19,115115.70,149.39,0.00,37645.82,6.00,6.90,96.30,65.80,66.10,8.00,6.90,40.14,64.10,63.60,169.92,165.49,1081.19,0.00,0.00,178.60,194.20,1121.01,0.00,0.00,24.90,174.80,174.60,24.80,175.70,173.40,0.02,15.19,14.56,5959.00,6751.00,2435.00,0.00,0.00,0.00,1018.52,159.90,813.08,151.39,117.87,-462.00,130711.23,25.58,9.59,2.62,0.56,35.38,5.66,1.77,2.01,127.78,-665.00,168586.89,25.05,10.25,1.77,24.96,46.06,21.32,2.80,0.57
2025-05-23 03:28:00,0.00,0.00,0.00,692.31,693.15,542.99,541.71,691.53,692.30,738.47,740.30,588.25,587.37,736.21,739.82,0.00,0.00,0.00,0.00,1006.53,1084.53,1056.55,1049.20 ,1064.12,1150.67,1099.15,1104.65 ,1076.93 ,1017.47,1082.50,1103.80,1067.92 ,1015.38,1121.65,1119.70,1085.58 ,1076.75 ,-198.89,,-181.42,14.09,25.62,20.27,78.78,63.48,13.70,24.67,19.44,72.60,69.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.11,27.50,16.27,59.65,74.88,14.00,27.31,16.92,59.80,72.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.40,153.15,0.00,9.90,125.70,0.00,35.01,53.26,100.20,0.00,0.00,0.00,39.07,55.59,100.07,0.00,0.00,0.00,1.83,68430.05,89.76,2571.61,107876.19,157.90,0.00,3127.17,115115.70,149.22,0.00,37645.82,6.00,6.80,96.30,65.70,66.20,7.50,7.00,40.14,63.70,63.30,169.92,165.49,1078.82,0.00,0.00,178.60,194.20,1105.19,0.00,0.00,24.80,175.20,174.10,24.70,175.80,174.70,0.02,15.18,14.59,5959.00,6752.00,2436.00,0.00,0.00,0.00,1037.33,160.50,797.16,150.95,117.87,-431.50,119429.86,25.60,9.55,2.69,0.56,38.40,3.29,1.70,2.04,127.53,-611.50,163204.22,24.42,11.04,1.81,7.75,48.85,0.01,3.18,0.54
2025-05-23 03:30:00,0.00,0.00,0.00,500.79,508.37,377.08,365.06,521.82,531.39,527.20,283.05,95.62,122.96,290.14,336.28,0.00,0.00,0.00,0.00,1008.70,1085.28,1056.62,1050.20 ,1054.22,1142.42,1102.00,1099.55 ,1074.87 ,1016.05,1106.80,1134.25,1085.70 ,1014.55,1151.72,1138.90,1101.72 ,1093.71 ,-150.50,,-178.49,14.23,25.80,20.36,79.72,64.10,13.77,25.02,19.31,72.83,68.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.17,27.78,16.18,58.03,74.81,14.05,26.69,16.87,59.18,75.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.24,155.10,0.00,9.88,125.96,0.00,35.01,53.67,100.20,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68437.94,89.76,2573.78,107876.19,157.99,0.00,3135.85,115115.70,149.31,0.00,37645.82,5.90,6.70,96.30,65.70,66.10,7.30,6.80,40.14,63.50,63.10,169.92,165.49,1079.69,0.00,0.00,178.60,194.20,1121.69,0.00,0.00,24.80,175.20,175.00,24.70,176.20,174.00,0.02,15.20,14.56,5959.00,6752.00,2436.00,0.00,0.00,0.00,1025.75,160.94,791.38,151.04,117.90,-418.00,135171.44,25.56,9.51,2.07,0.56,38.11,6.13,1.59,1.98,127.50,-589.50,151663.66,24.05,11.21,2.16,6.47,46.40,0.00,3.40,0.85
2025-05-23 03:32:00,0.00,0.00,0.00,320.02,319.35,152.58,142.08,315.77,314.26,250.08,313.33,151.29,147.26,323.88,319.46,0.00,0.00,0.00,0.00,1010.80,1086.47,1056.92,1051.40 ,1062.62,1135.38,1095.70,1097.90 ,1074.65 ,1017.18,1111.53,1130.35,1086.35 ,1012.82,1160.12,1140.55,1104.50 ,1095.43 ,-169.05,,-184.46,14.25,25.26,25.72,81.27,63.31,13.68,24.20,19.32,72.20,69.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.03,28.04,15.90,59.75,72.79,14.11,27.46,16.77,61.43,74.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.37,148.12,0.00,9.91,127.14,0.00,35.01,53.60,100.20,0.00,0.00,0.00,39.07,55.62,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2602.00,107876.19,158.16,0.00,3116.32,115115.70,149.48,0.00,37645.82,5.90,6.70,96.30,65.80,66.60,7.20,6.70,40.14,63.50,63.30,169.92,165.49,1075.94,0.00,0.00,178.60,194.20,1125.62,0.00,0.00,24.80,174.80,174.40,24.70,175.70,173.90,0.02,15.19,14.56,5959.00,6753.00,2437.00,0.00,0.00,0.00,1061.92,161.46,788.48,151.48,118.01,-450.50,113474.82,25.79,9.66,2.40,0.56,39.44,3.98,1.40,2.03,127.71,-534.50,155212.67,24.46,9.79,1.78,8.39,42.71,0.67,2.95,0.65
2025-05-23 03:34:00,0.00,0.00,0.00,418.44,415.05,262.06,261.98,416.68,413.22,338.62,336.76,172.45,170.05,370.65,352.88,0.00,0.00,0.00,0.00,1015.90,1087.30,1055.88,1053.03 ,1074.55,1153.75,1095.25,1107.85 ,1080.44 ,1015.00,1130.65,1148.28,1097.98 ,1015.60,1190.50,1159.53,1121.88 ,1109.93 ,-164.82,,-179.36,14.15,25.55,22.29,78.97,61.86,13.69,24.81,19.11,72.32,70.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.91,28.16,16.17,60.28,74.37,14.13,27.82,16.72,59.98,75.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.31,152.97,0.00,9.90,127.34,0.00,35.01,53.97,100.21,0.00,0.00,0.00,39.07,55.75,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2575.95,107876.19,158.51,0.00,3146.70,115115.70,149.65,0.00,37645.82,5.90,6.70,96.30,65.80,66.60,7.10,6.60,40.14,63.40,63.30,169.92,165.49,1075.49,0.00,0.00,178.60,194.20,1144.45,0.00,0.00,24.60,175.30,173.70,24.90,174.80,174.50,0.02,15.19,14.57,5959.00,6753.00,2437.00,0.00,0.00,0.00,1040.22,161.89,782.70,151.65,118.11,-444.00,122643.69,25.71,9.21,1.90,0.54,39.87,3.58,1.07,2.15,127.74,-642.00,151408.39,24.55,10.07,0.88,8.98,40.47,4.68,2.98,0.46
2025-05-23 03:36:00,0.00,0.00,0.00,528.79,528.88,378.28,378.62,527.57,528.46,408.71,418.47,261.75,258.27,416.33,410.28,0.00,0.00,0.00,0.00,1020.70,1088.20,1055.35,1054.75 ,1081.82,1159.90,1096.67,1112.80 ,1083.77 ,1014.85,1138.75,1146.03,1099.88 ,1025.80,1194.78,1162.97,1127.85 ,1113.86 ,-189.45,,-186.74,14.14,25.75,22.86,72.20,62.65,13.70,24.56,21.45,73.21,68.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.01,28.11,16.33,59.18,75.68,14.93,26.89,16.71,61.66,74.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.30,146.28,0.00,12.44,127.94,0.00,35.01,53.61,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2597.66,107876.19,158.77,0.00,3129.34,115115.70,149.83,0.00,37645.82,5.80,6.60,96.30,66.00,66.50,7.10,6.60,40.14,63.50,63.30,169.92,165.49,1076.54,0.00,0.00,178.60,194.20,1152.36,0.00,0.00,24.70,174.80,174.20,25.10,174.60,174.40,0.02,15.16,14.57,5959.00,6754.00,2438.00,0.00,0.00,0.00,1048.90,162.24,752.31,151.91,118.17,-445.50,133794.20,25.77,9.55,1.44,0.56,40.85,4.76,1.41,2.09,127.72,-639.00,154926.66,24.45,9.56,0.79,12.11,40.55,0.72,2.95,0.43
2025-05-23 03:38:00,0.00,0.00,0.00,646.73,647.15,497.52,498.09,645.63,647.60,484.56,484.44,336.73,336.39,477.20,479.29,0.00,0.00,0.00,0.00,1026.10,1089.32,1055.43,1056.95 ,1088.05,1145.35,1097.43,1110.28 ,1083.61 ,1016.05,1155.25,1151.95,1107.75 ,1029.78,1213.67,1166.28,1136.58 ,1122.16 ,-231.77,,-141.17,14.14,26.22,19.90,66.54,63.83,14.28,24.74,20.41,70.52,68.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.67,27.81,16.15,59.48,73.46,14.98,27.30,16.75,59.25,73.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,155.26,0.00,12.40,127.03,0.00,35.01,53.34,100.21,0.00,0.00,0.00,39.07,55.70,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2595.49,107876.19,158.94,0.00,3127.17,115115.70,149.83,0.00,37645.82,5.80,6.60,96.30,66.30,66.70,7.00,6.50,40.14,63.40,63.20,169.92,165.49,1075.79,0.00,0.00,178.60,194.20,1158.47,0.00,0.00,24.70,175.60,174.40,25.30,174.60,174.70,0.02,15.19,14.56,5959.00,6754.00,2438.00,0.00,0.00,0.00,1070.60,162.41,766.78,152.00,118.24,-464.00,133015.20,25.86,8.77,2.52,0.52,38.60,5.45,1.17,2.03,127.71,-654.50,170955.94,24.54,9.84,1.53,15.06,45.29,3.93,2.63,0.40
2025-05-23 03:40:00,0.00,0.00,0.00,767.72,768.13,617.64,619.51,765.64,50.37,555.96,555.95,406.82,407.68,556.09,555.25,0.00,0.00,0.00,0.00,1030.07,1090.38,1054.38,1058.28 ,1095.47,1137.32,1086.62,1106.47 ,1082.37 ,1014.25,1151.88,1146.10,1104.08 ,1029.25,1194.03,1165.60,1129.63 ,1116.85 ,-105.47,,-151.91,14.28,26.01,19.31,66.11,69.62,14.27,25.15,20.75,72.08,63.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.00,27.56,16.17,58.05,73.83,13.91,26.71,16.32,61.15,73.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,154.09,0.00,14.87,126.12,0.00,35.01,53.17,100.20,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2586.81,107876.19,159.03,0.00,3133.68,115115.70,149.91,0.00,37645.82,5.80,6.60,96.30,66.40,67.00,7.00,6.50,40.14,63.40,63.20,169.92,165.59,1075.04,0.00,0.00,178.60,194.20,1156.30,0.00,0.00,24.70,175.80,174.70,25.40,175.30,173.70,0.02,15.19,14.56,5959.00,6755.00,2439.00,0.00,0.00,0.00,1066.26,162.33,779.80,152.26,118.26,-435.00,126202.00,25.98,9.94,2.49,0.58,42.87,3.68,1.20,2.20,127.64,-605.50,165973.25,24.47,9.92,1.74,17.42,45.81,0.00,2.53,0.32
2025-05-23 03:42:00,0.00,0.00,0.00,802.66,802.85,651.82,651.95,802.53,721.27,627.90,626.37,478.22,477.34,628.68,627.84,0.00,0.00,0.00,0.00,1035.32,1090.82,1053.93,1060.02 ,1121.20,1143.85,1087.38,1117.48 ,1088.75 ,1014.25,1148.57,1154.65,1105.82 ,1027.67,1192.90,1165.75,1128.77 ,1117.30 ,-214.30,,-176.00,14.16,26.35,17.73,62.70,70.22,14.32,25.70,20.60,63.50,64.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.28,27.64,16.54,58.42,74.13,13.99,27.08,16.69,60.58,72.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.26,157.71,0.00,14.91,131.82,0.00,35.01,53.24,100.21,0.00,0.00,0.00,39.07,55.70,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2595.49,107876.19,159.29,0.00,3148.87,115115.70,149.91,0.00,37645.82,5.70,6.50,96.30,66.20,66.70,6.90,6.40,40.14,63.30,63.20,169.92,165.59,1087.86,0.00,0.00,178.60,194.20,1157.50,0.00,0.00,25.00,176.20,174.40,25.20,175.80,173.90,0.02,15.19,14.71,5959.00,6755.00,2439.00,0.00,0.00,0.00,1057.58,162.41,759.55,152.26,118.20,-449.50,129371.94,25.75,10.16,2.76,0.59,41.94,3.34,1.15,2.19,127.59,-515.00,164764.97,24.31,10.06,1.14,22.33,39.90,34.22,2.58,0.25
2025-05-23 03:44:00,0.00,0.00,0.00,296.69,296.67,139.02,130.47,296.02,354.63,703.31,700.59,549.51,550.91,701.59,700.65,0.00,0.00,0.00,0.00,1045.75,1090.97,1053.03,1063.25 ,1135.00,1143.70,1088.88,1122.53 ,1092.89 ,1011.70,1130.20,1144.30,1095.40 ,1028.80,1166.43,1152.78,1116.00 ,1105.70 ,-227.00,,-163.09,14.81,26.44,17.38,65.49,70.86,14.29,26.15,19.19,65.09,64.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.11,28.16,16.25,59.76,73.90,14.19,27.41,16.46,58.33,74.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,150.94,0.00,14.90,130.18,0.00,35.01,53.13,100.21,0.00,0.00,0.00,39.07,55.58,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2591.15,107876.19,159.46,0.00,3138.02,115115.70,150.09,0.00,37645.82,5.70,6.50,96.30,66.60,67.20,7.50,6.70,40.18,63.30,63.20,169.92,165.59,1094.20,0.00,0.00,178.60,194.20,1141.64,0.00,0.00,25.00,175.70,174.10,25.00,175.70,174.40,0.02,15.20,14.55,5959.00,6756.00,2440.00,0.00,0.00,0.00,1100.98,162.50,768.23,152.26,118.47,-451.50,118339.42,26.64,8.80,2.26,0.53,39.15,14.10,1.16,2.17,127.53,-637.00,154977.09,24.09,9.94,1.07,14.01,42.80,1.26,2.64,0.29
2025-05-23 03:46:00,0.00,0.00,0.00,351.05,365.36,232.98,234.31,361.23,367.87,771.24,771.34,620.15,621.44,771.04,772.59,0.00,0.00,0.00,0.00,1051.38,1091.50,1052.88,1065.25 ,1134.85,1143.48,1083.32,1120.55 ,1092.90 ,1014.03,1121.05,1136.50,1090.53 ,1015.90,1165.97,1145.43,1109.10 ,1099.81 ,-187.61,,-190.21,14.33,25.92,19.20,69.04,67.77,14.40,25.58,20.10,67.89,63.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.14,27.95,15.97,60.83,74.46,14.15,27.45,16.70,61.14,71.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,151.48,0.00,14.91,124.45,0.00,35.01,53.55,100.21,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2593.32,107876.19,159.64,0.00,3129.34,115115.70,149.91,0.00,37645.82,5.70,6.50,96.30,66.90,67.60,7.40,6.90,40.18,63.30,62.90,169.92,165.59,1094.01,0.00,0.00,178.60,194.20,1132.56,0.00,0.00,25.00,175.10,174.40,25.20,176.20,173.50,0.02,15.20,14.57,5959.00,6756.00,2440.00,0.00,0.00,0.00,1061.92,162.41,779.80,151.91,118.56,-441.50,119350.96,26.75,10.06,2.20,0.59,49.92,5.29,1.35,2.49,127.51,-640.00,152877.48,24.14,10.24,1.28,18.32,43.17,0.00,2.82,0.68
2025-05-23 03:48:00,0.00,0.00,0.00,515.55,516.18,373.07,372.33,515.09,519.67,171.63,96.86,80.65,84.01,82.13,87.80,0.00,0.00,0.00,0.00,1059.25,1092.62,1052.05,1067.97 ,1142.12,1135.15,1081.82,1119.70 ,1093.84 ,1010.65,1142.95,1147.08,1100.23 ,1013.35,1184.80,1151.28,1116.48 ,1108.35 ,-181.75,,-178.39,14.36,25.39,20.99,70.15,69.46,14.45,25.07,21.93,68.71,64.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.69,27.67,16.02,57.80,74.66,14.41,27.68,16.40,62.82,77.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.29,152.86,0.00,14.94,126.48,0.00,35.01,53.15,100.20,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2615.02,107876.19,159.72,0.00,3140.19,115115.70,149.91,0.00,37645.82,5.60,6.40,96.30,67.00,67.50,7.20,6.70,40.18,63.20,62.80,169.92,165.59,1096.79,0.00,0.00,178.60,194.20,1148.31,0.00,0.00,25.10,175.20,174.20,25.20,175.90,173.70,0.02,15.18,14.56,5959.00,6757.00,2441.00,0.00,0.00,0.00,1116.90,162.33,784.14,151.91,118.64,-445.50,115114.80,26.83,9.52,1.57,0.57,45.74,4.60,1.30,2.43,127.50,-654.50,160474.36,23.72,10.58,2.02,16.46,42.74,0.00,3.55,0.74
2025-05-23 03:50:00,0.00,0.00,0.00,663.88,663.53,516.19,516.75,662.45,666.37,253.98,317.23,157.26,154.97,337.01,329.99,0.00,0.00,0.00,0.00,1063.75,1092.78,1051.00,1069.18 ,1136.12,1142.57,1080.25,1119.65 ,1094.41 ,1011.10,1152.25,1137.40,1100.25 ,1011.93,1182.92,1140.70,1111.85 ,1106.05 ,-124.67,,-102.00,14.69,26.33,17.68,66.10,69.40,14.31,25.97,19.06,65.34,64.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.09,27.75,15.89,58.20,74.17,14.70,27.44,16.08,58.31,73.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.34,148.83,0.00,29.96,160.36,0.00,35.01,53.13,100.20,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2615.02,107876.19,159.81,0.00,3159.72,115115.70,150.09,0.00,37645.82,5.60,6.40,96.30,67.40,68.00,7.10,6.60,40.18,63.20,63.10,169.92,165.59,1099.79,0.00,0.00,178.60,194.20,1140.74,0.00,0.00,25.10,175.80,174.10,25.30,175.70,174.00,0.02,15.20,14.56,5959.00,6757.00,2441.00,0.00,0.00,0.00,1145.83,162.24,781.25,152.26,118.78,-440.50,116889.49,27.47,9.91,2.67,0.59,45.57,5.17,1.29,2.84,127.72,-646.50,167909.55,23.66,8.78,1.36,16.22,36.09,62.64,3.14,0.43
2025-05-23 03:52:00,0.00,0.00,0.00,801.14,801.34,651.50,651.41,801.44,803.74,346.43,338.18,179.61,180.25,378.68,364.82,0.00,0.00,0.00,0.00,1064.80,1092.55,1049.88,1069.08 ,1094.20,1136.95,1077.62,1102.92 ,1086.00 ,1012.53,1150.60,1142.35,1101.83 ,1005.10,1179.93,1140.92,1108.65 ,1105.24 ,-135.53,,-179.25,14.38,25.10,20.12,66.72,70.38,14.29,25.03,20.65,66.77,62.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.00,28.46,16.02,59.90,76.42,14.89,27.66,16.38,62.48,71.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.36,156.02,0.00,14.88,127.47,0.00,35.01,53.76,100.20,0.00,0.00,0.00,39.07,55.62,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2593.32,107876.19,159.81,0.00,3146.70,115115.70,150.09,0.00,37645.82,5.50,6.30,96.30,67.40,68.00,7.10,6.60,40.18,63.10,63.00,169.92,165.59,1079.61,0.00,0.00,178.60,194.20,1138.45,0.00,0.00,25.20,175.60,175.20,25.20,175.00,173.70,0.02,15.19,14.57,5959.00,6758.00,2442.00,0.00,0.00,0.00,1044.56,161.81,795.72,152.26,118.82,-450.50,122879.52,27.61,9.52,2.57,0.57,39.69,26.20,1.20,2.68,127.71,-591.50,152483.48,24.13,9.75,1.19,17.84,36.80,50.71,2.96,0.45
2025-05-23 03:54:00,0.00,0.00,0.00,317.31,314.79,153.88,142.51,315.01,312.74,408.17,415.54,261.75,258.70,413.51,396.18,0.00,0.00,0.00,0.00,1063.45,1092.70,1048.53,1068.23 ,1124.88,1144.82,1078.90,1116.20 ,1092.21 ,1011.70,1143.62,1135.68,1097.00 ,1004.43,1185.62,1147.90,1112.65 ,1104.83 ,-152.78,,-208.12,14.03,26.82,16.94,62.87,63.29,14.31,26.26,16.77,62.91,64.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.82,28.23,16.23,57.99,73.54,14.79,27.20,16.25,55.35,75.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.34,165.52,0.00,14.91,130.29,0.00,35.99,55.05,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2617.19,107876.19,159.81,0.00,3159.72,115115.70,149.83,0.00,37645.82,5.50,6.30,96.30,67.40,68.20,7.00,6.50,40.18,63.10,62.80,169.92,165.59,1098.48,0.00,0.00,178.60,194.20,1143.85,0.00,0.00,25.30,176.10,174.70,25.20,175.80,174.40,0.02,15.20,14.59,5959.00,6758.00,2442.00,0.00,0.00,0.00,1148.73,161.81,802.95,151.91,118.90,-452.00,123832.60,27.43,10.29,2.10,0.61,51.03,5.03,1.33,2.89,127.55,-593.00,162673.30,23.58,10.27,1.57,10.17,42.05,1.44,2.98,0.39
2025-05-23 03:56:00,0.00,0.00,0.00,356.04,367.63,227.23,229.97,364.05,371.55,499.86,499.96,351.38,349.09,501.40,496.76,0.00,0.00,0.00,0.00,1067.12,1093.22,1047.25,1069.20 ,1097.28,1132.00,1076.05,1101.78 ,1085.49 ,1011.25,1132.68,1154.27,1099.40 ,1000.82,1188.70,1164.62,1118.05 ,1108.72 ,-262.91,,-122.07,14.20,27.08,16.72,64.35,65.54,14.19,26.05,17.66,65.17,64.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.04,27.91,16.27,60.21,76.45,14.04,26.89,16.64,58.10,71.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.53,155.76,0.00,14.90,126.30,0.00,36.01,54.99,100.21,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2591.15,107876.19,159.90,0.00,3101.13,115115.70,149.74,0.00,37645.82,5.40,6.20,96.30,67.70,68.40,7.00,6.50,40.18,62.90,62.70,169.92,165.59,1082.39,0.00,0.00,178.60,194.20,1147.04,0.00,0.00,25.30,175.70,174.70,25.10,175.80,174.00,0.02,15.19,14.56,5959.00,6759.00,2443.00,0.00,0.00,0.00,1157.41,162.07,798.61,151.65,119.28,-454.50,124401.73,27.77,7.70,2.61,0.49,35.32,204.80,1.03,2.37,127.44,-593.00,166797.50,23.48,10.51,1.45,17.00,41.78,0.00,3.02,0.36
2025-05-23 03:58:00,0.00,0.00,0.00,495.91,497.95,351.04,351.82,496.32,500.03,589.27,590.13,440.13,441.64,592.00,591.49,0.00,0.00,0.00,0.00,1063.82,1093.75,1046.35,1067.97 ,1113.78,1149.55,1077.62,1113.65 ,1090.81 ,1009.22,1147.68,1169.05,1108.65 ,1006.82,1196.50,1172.88,1125.40 ,1117.03 ,-249.67,,-165.80,14.10,26.82,17.24,64.73,68.29,14.22,26.11,18.10,64.87,69.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.60,27.76,16.20,59.45,73.96,14.85,26.93,16.43,57.84,72.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.36,154.87,0.00,14.90,129.04,0.00,35.99,54.83,100.21,0.00,0.00,0.00,39.07,55.71,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2595.49,107876.19,159.90,0.00,3127.17,115115.70,149.74,0.00,37645.82,5.30,6.10,96.30,67.70,68.10,7.00,6.50,40.18,62.70,62.40,169.92,165.59,1088.27,0.00,0.00,178.60,194.20,1160.05,0.00,0.00,25.10,176.20,174.40,25.10,175.70,174.70,0.02,15.20,14.56,5959.00,6759.00,2443.00,0.00,0.00,0.00,1135.71,161.98,798.61,151.65,119.17,-465.50,130368.80,27.76,11.35,2.75,0.68,47.18,57.71,1.32,3.09,127.41,-494.50,144436.58,23.24,10.29,1.54,16.48,39.53,0.00,2.91,0.34
2025-05-23 04:00:00,0.00,0.00,0.00,605.39,607.43,457.81,458.70,605.26,605.60,676.07,674.66,525.09,524.54,673.27,673.41,0.00,0.00,0.00,0.00,1064.05,1093.68,1045.83,1067.85 ,1102.38,1158.55,1084.45,1115.13 ,1091.49 ,1009.68,1153.38,1167.77,1110.28 ,1016.05,1190.42,1174.15,1126.87 ,1118.58 ,-242.95,,-97.44,13.73,26.67,17.40,63.08,68.44,13.91,26.07,18.22,65.48,69.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.20,28.12,16.15,59.33,73.43,15.05,27.94,16.32,56.99,72.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.34,147.34,0.00,19.97,131.93,0.00,36.01,55.17,100.20,0.00,0.00,0.00,39.07,55.86,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2582.47,107876.19,160.07,0.00,3146.70,115115.70,149.83,0.00,37645.82,5.30,6.10,96.30,67.70,68.20,10.40,10.10,40.19,62.60,62.30,169.92,165.59,1082.84,0.00,0.00,178.60,194.20,1164.03,0.00,0.00,25.30,175.70,174.70,25.10,175.90,174.50,0.02,15.19,14.56,5959.00,6760.00,2444.00,0.00,0.00,0.00,1158.85,162.07,805.84,151.82,119.25,-461.00,116442.20,27.96,9.02,1.87,0.55,46.56,4.72,1.17,2.82,127.45,-710.50,173419.31,23.54,9.61,1.03,21.88,34.49,56.01,2.66,0.34
2025-05-23 04:02:00,0.00,0.00,0.00,714.44,716.48,565.56,564.82,715.94,714.98,760.28,758.10,609.19,609.50,762.03,759.46,0.00,0.00,0.00,0.00,1063.82,1094.05,1045.38,1067.75 ,1122.40,1155.40,1082.12,1119.97 ,1093.86 ,1006.60,1139.12,1132.60,1092.77 ,1019.88,1156.38,1147.08,1107.78 ,1100.28 ,-241.75,,-147.24,13.93,26.71,17.39,63.97,66.89,14.04,25.49,18.14,66.17,69.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.49,27.70,16.15,59.62,73.94,15.40,27.96,16.20,61.18,74.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.30,156.43,0.00,19.93,127.76,0.00,36.01,55.33,100.20,0.00,0.00,0.00,39.07,55.80,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2591.15,107876.19,160.07,0.00,3140.19,115115.70,149.83,0.00,37645.82,5.00,5.80,96.30,67.70,68.30,11.00,10.50,40.22,62.70,62.60,169.92,165.59,1092.81,0.00,0.00,178.60,194.20,1141.26,0.00,0.00,25.30,174.80,174.60,24.80,175.30,174.40,0.02,15.16,14.57,5959.00,6760.00,2444.00,0.00,0.00,0.00,1127.03,161.89,820.31,151.82,119.24,-450.50,123063.42,27.85,9.59,2.25,0.58,51.39,3.66,1.04,2.74,127.49,-659.00,177812.27,23.72,9.53,1.73,20.73,37.34,17.82,2.49,0.30
2025-05-23 04:04:00,0.00,0.00,0.00,395.65,409.84,267.06,238.87,458.35,493.73,49.99,22.20,6.43,11.41,15.83,16.62,0.00,0.00,0.00,0.00,1064.05,1095.25,1044.62,1067.97 ,1120.30,1158.55,1083.62,1120.82 ,1094.40 ,1008.70,1120.97,1114.30,1081.32 ,1011.78,1146.47,1126.82,1095.02 ,1088.17 ,-215.82,,-137.48,13.92,26.62,17.43,63.82,68.65,14.10,25.89,18.12,65.21,69.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.28,27.70,16.40,57.06,74.40,15.26,28.36,16.26,60.21,74.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,157.92,0.00,19.96,128.54,0.00,35.12,51.14,100.21,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2617.19,107876.19,159.90,0.00,3146.70,115115.70,149.83,0.00,37645.82,4.80,5.60,96.30,67.40,67.90,11.10,10.50,40.29,62.60,62.40,169.92,165.59,1092.44,0.00,0.00,178.60,194.20,1120.04,0.00,0.00,25.10,175.60,174.10,24.80,176.40,174.70,0.02,15.19,14.63,5959.00,6761.00,2445.00,0.00,0.00,0.00,1057.58,161.55,818.87,151.56,119.10,-447.00,122932.82,27.54,9.81,2.79,0.59,51.50,3.10,1.34,2.69,127.24,-623.00,165772.78,23.50,10.62,1.93,21.95,43.54,1.39,3.22,0.64
2025-05-23 04:06:00,0.00,0.00,0.00,314.05,312.95,148.67,140.56,312.62,312.09,253.55,320.81,157.36,156.27,334.73,330.64,0.00,0.00,0.00,0.00,1066.53,1095.25,1043.88,1068.55 ,1144.22,1179.17,1092.78,1138.72 ,1103.64 ,1005.55,1116.17,1118.65,1080.12 ,1004.12,1148.12,1128.62,1093.62 ,1086.87 ,-219.94,,-168.84,13.84,27.01,17.24,59.53,70.09,14.10,26.17,17.80,63.51,67.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.31,28.27,16.38,59.12,76.42,15.41,27.60,16.47,59.72,74.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.39,156.15,0.00,19.98,131.51,0.00,35.01,53.31,100.21,0.00,0.00,0.00,39.07,55.75,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2593.32,107876.19,159.81,0.00,3138.02,115115.70,149.91,0.00,37645.82,4.40,5.20,96.30,67.30,67.80,11.20,10.60,40.35,62.50,62.20,169.92,165.59,1105.45,0.00,0.00,178.60,194.20,1121.99,0.00,0.00,25.00,176.40,174.40,24.90,175.50,174.80,0.02,15.20,14.55,5959.00,6761.00,2445.00,0.00,0.00,0.00,1102.43,161.20,827.55,151.82,118.77,-434.00,116191.71,27.41,9.53,2.05,0.57,46.27,3.80,1.23,2.63,127.08,-592.00,173156.72,23.08,10.91,2.28,13.57,43.35,0.00,3.81,1.62
2025-05-23 04:08:00,0.00,0.00,0.00,377.64,382.17,236.24,236.80,381.85,384.25,360.21,345.55,192.74,204.23,371.62,359.18,0.00,0.00,0.00,0.00,1071.03,1095.78,1044.47,1070.43 ,1129.38,1171.22,1095.85,1132.15 ,1101.29 ,1006.45,1107.70,1109.57,1074.57 ,994.30,1157.12,1128.78,1093.40 ,1083.99 ,-211.91,,-104.17,13.72,26.48,18.14,63.89,69.06,14.09,25.66,18.76,66.31,68.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.23,28.07,16.19,59.77,74.31,15.27,27.49,16.77,60.37,74.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,158.93,0.00,19.91,130.94,0.00,35.00,52.90,100.21,0.00,0.00,0.00,39.07,55.58,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2582.47,107876.19,159.72,0.00,3151.04,115115.70,149.65,0.00,37645.82,4.00,4.80,96.30,67.40,68.00,11.20,10.60,40.42,62.30,62.10,169.92,165.59,1100.12,0.00,0.00,178.60,194.20,1116.96,0.00,0.00,25.10,175.80,174.10,24.90,175.80,174.00,0.02,15.20,14.55,5959.00,6762.00,2445.00,0.00,0.00,0.00,1077.84,160.94,837.67,151.82,118.90,-454.50,114971.18,27.84,8.88,2.51,0.91,37.58,29.41,0.97,2.33,127.07,-594.00,153120.17,23.19,10.55,1.57,17.23,41.61,1.48,4.30,2.56
2025-05-23 04:10:00,0.00,0.00,0.00,495.26,496.32,349.85,350.09,495.13,497.64,444.63,442.88,288.33,291.58,444.00,450.76,0.00,0.00,0.00,0.00,1073.20,1097.28,1043.88,1071.45 ,1151.50,1171.38,1098.62,1140.50 ,1105.98 ,1006.38,1078.60,1098.55,1061.18 ,986.05,1122.70,1117.53,1075.43 ,1068.30 ,-206.71,,-125.98,14.80,27.32,18.59,64.96,62.14,15.56,26.29,18.84,66.24,63.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.28,27.79,16.29,62.45,75.26,15.04,27.55,16.36,56.98,73.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.29,154.45,0.00,19.92,132.81,0.00,35.00,53.06,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2584.64,107876.19,159.64,0.00,3140.19,115115.70,149.31,0.00,37645.82,3.80,4.50,96.30,67.20,67.90,11.20,10.60,40.49,62.20,61.80,169.92,165.59,1112.88,0.00,0.00,178.60,194.20,1098.62,0.00,0.00,24.70,175.80,174.60,24.80,176.30,174.40,0.02,15.19,14.56,5959.00,6762.00,2446.00,0.00,0.00,0.00,1090.86,160.59,818.87,151.56,118.83,-441.00,106821.67,27.41,9.99,2.96,0.59,46.72,4.32,1.25,2.40,126.94,-482.50,150440.94,22.99,11.05,1.83,14.84,41.71,0.00,5.85,3.08
2025-05-23 04:12:00,0.00,0.00,0.00,615.92,617.85,466.82,468.14,617.20,615.70,532.19,531.86,379.37,378.60,527.98,531.49,0.00,0.00,0.00,0.00,1078.53,1098.32,1045.00,1073.95 ,1124.05,1153.97,1096.30,1124.77 ,1099.36 ,1004.28,1060.38,1079.20,1047.95 ,976.07,1099.07,1099.97,1058.37 ,1053.16 ,-161.68,,-136.94,15.82,26.59,18.22,63.65,61.98,15.64,25.28,18.55,65.53,63.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.43,27.75,16.28,57.24,74.84,15.05,27.89,16.20,56.55,72.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,154.79,0.00,19.90,129.74,0.00,35.01,53.33,100.21,0.00,0.00,0.00,39.07,55.64,100.07,0.00,0.00,0.00,1.83,68444.10,89.76,2612.85,107876.19,159.46,0.00,3140.19,115115.70,148.96,0.00,37645.82,3.50,4.30,96.30,67.30,67.90,11.20,10.60,40.55,62.10,61.70,169.92,165.59,1101.77,0.00,0.00,178.60,194.20,1078.64,0.00,0.00,24.90,175.80,174.40,24.80,175.30,174.20,0.02,15.20,14.56,5959.00,6763.00,2446.00,0.00,0.00,0.00,1124.13,160.50,839.12,151.39,118.90,-437.50,120831.04,27.39,8.42,2.00,17.02,36.64,27.16,1.03,1.98,126.86,-541.00,166741.11,22.76,11.49,2.11,17.07,46.77,0.00,6.41,3.39
2025-05-23 04:14:00,0.00,0.00,0.00,737.23,738.08,588.13,586.74,737.75,739.18,612.27,615.30,465.63,465.30,613.27,612.43,0.00,0.00,0.00,0.00,1081.45,1098.55,1044.62,1074.87 ,1131.10,1146.93,1094.65,1124.23 ,1099.55 ,1004.88,1061.58,1094.35,1053.60 ,968.57,1125.32,1109.05,1067.65 ,1060.63 ,-110.68,,-132.81,15.75,26.50,18.27,63.29,62.37,15.45,25.72,18.72,64.18,62.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.10,28.69,16.00,58.98,74.67,14.88,27.94,16.57,62.02,73.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,152.47,0.00,19.97,128.12,0.00,35.01,53.26,100.20,0.00,0.00,0.00,39.07,55.81,100.07,0.00,0.00,0.00,1.83,68449.80,89.76,3307.29,107876.19,159.29,0.00,3140.19,115115.70,148.87,0.00,37645.82,7.20,8.00,96.31,67.40,67.90,11.20,10.60,40.62,61.80,61.40,169.92,165.59,1105.98,0.00,0.00,178.60,194.20,1086.55,0.00,0.00,24.80,176.20,175.10,24.80,175.30,174.00,0.02,15.20,14.56,5959.00,6763.00,2447.00,0.00,0.00,0.00,1059.03,159.38,820.31,151.22,118.92,-436.50,125564.45,27.24,10.39,3.12,21.96,50.45,6.20,1.55,2.25,126.80,-632.50,162294.80,22.53,11.76,1.80,15.44,44.85,0.00,6.63,3.65
2025-05-23 04:16:00,0.00,0.00,0.00,36.49,39.29,35.07,42.58,34.95,30.08,697.67,697.01,547.66,545.59,696.71,696.63,0.00,0.00,0.00,0.00,1081.82,1099.90,1044.70,1075.47 ,1120.38,1153.38,1101.25,1125.00 ,1100.24 ,1001.72,1073.20,1104.93,1059.95 ,967.90,1135.38,1112.80,1072.03 ,1065.99 ,-198.68,,-137.48,15.77,26.49,18.24,64.72,61.96,15.57,25.66,18.77,65.26,63.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.41,28.20,16.26,60.48,63.52,14.38,28.07,17.07,61.45,65.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.34,162.60,0.00,19.91,132.92,0.00,35.00,52.88,100.21,0.00,0.00,0.00,39.07,56.16,100.07,0.00,0.00,0.00,1.83,68459.05,89.76,3292.10,107876.19,158.77,0.00,3144.53,115115.70,148.96,0.00,37645.82,3.30,4.00,96.31,67.30,67.90,9.70,9.10,40.62,61.50,61.40,169.92,165.59,1101.18,0.00,0.00,178.60,194.20,1092.40,0.00,0.00,24.80,175.20,175.00,24.90,175.50,174.80,0.02,15.18,14.57,5959.00,6764.00,2447.00,0.00,0.00,0.00,1114.00,157.29,833.33,151.48,118.85,-452.50,118985.38,26.97,9.93,2.66,11.41,49.89,2.87,1.34,2.11,126.78,-683.00,162634.38,22.43,11.32,1.54,6.48,42.03,0.00,6.51,3.47
