数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 04:18:00,0.00,0.00,0.00,322.30,321.19,156.49,144.25,318.59,318.28,781.33,778.06,630.02,631.21,783.30,780.51,0.00,0.00,0.00,0.00,1079.88,1100.72,1045.00,1075.20 ,1083.25,1144.00,1110.40,1112.55 ,1093.88 ,1001.65,1124.65,1129.90,1085.40 ,978.78,1178.50,1129.30,1095.53 ,1090.46 ,-75.63,,-137.80,14.13,26.88,18.37,62.51,63.85,14.33,25.61,18.62,65.57,63.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.09,28.19,16.41,59.45,66.12,14.07,27.59,17.13,60.48,67.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,154.32,0.00,19.89,134.82,0.00,35.01,53.41,100.20,0.00,0.00,0.00,39.07,55.75,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3146.70,107876.19,158.07,0.00,3148.87,115115.70,149.31,0.00,37645.82,3.50,4.30,96.31,67.40,68.00,9.50,8.90,40.62,61.70,61.30,169.92,165.59,1095.74,0.00,0.00,178.60,194.20,1126.49,0.00,0.00,24.80,175.20,175.70,24.80,175.70,174.50,0.02,15.18,14.55,5959.00,6764.00,2448.00,0.00,0.00,0.00,1043.11,155.99,834.78,152.00,118.99,-465.50,120350.34,27.40,9.19,1.94,7.13,42.40,3.87,1.56,1.99,126.86,-588.50,169239.86,22.31,10.92,1.42,9.86,39.87,0.00,5.99,3.10
2025-05-23 04:20:00,0.00,0.00,0.00,426.36,421.24,266.62,265.45,423.30,419.08,164.68,91.54,79.78,78.58,83.54,78.90,0.00,0.00,0.00,0.00,1074.33,1101.25,1045.68,1073.75 ,1058.50,1146.85,1119.92,1108.42 ,1091.09 ,1001.12,1129.75,1120.00,1083.62 ,990.40,1162.90,1126.15,1093.15 ,1088.39 ,-253.91,,-164.06,18.19,26.52,18.29,64.49,62.48,16.60,25.87,18.40,62.63,62.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.08,27.04,16.41,60.27,72.76,15.81,26.96,16.92,58.52,64.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.97,161.56,0.00,14.63,130.31,0.00,35.28,54.19,100.21,0.00,0.00,0.00,39.07,55.71,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3094.62,107876.19,157.55,0.00,3125.00,115115.70,149.65,0.00,37645.82,3.30,4.10,96.31,67.40,68.00,9.30,8.80,40.62,61.70,61.70,169.92,165.59,1097.43,0.00,0.00,178.60,194.20,1122.32,0.00,0.00,24.80,175.10,174.70,24.80,175.20,174.50,0.02,15.21,14.57,5959.00,6765.00,2448.00,0.00,0.00,0.00,1043.11,155.73,885.42,152.43,119.16,-449.00,121630.60,27.37,9.68,2.43,2.81,42.62,4.01,1.57,1.95,127.02,-602.50,157063.25,22.75,10.09,1.14,5.75,40.31,0.00,5.46,2.77
2025-05-23 04:22:00,0.00,0.00,0.00,543.87,541.90,390.21,389.47,542.33,539.85,257.24,327.22,158.56,156.92,344.06,337.58,0.00,0.00,0.00,0.00,1067.12,1101.25,1046.72,1071.70 ,1060.82,1144.60,1113.03,1106.15 ,1088.92 ,999.17,1121.57,1114.00,1078.25 ,998.43,1154.35,1122.62,1091.80 ,1085.02 ,-190.76,,-180.66,13.88,26.31,20.17,65.51,64.44,14.21,25.83,21.62,69.64,62.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.34,27.66,16.16,60.43,72.52,16.07,28.31,16.25,60.90,74.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,156.51,0.00,12.39,124.53,0.00,35.01,53.24,100.21,0.00,0.00,0.00,39.07,55.97,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3090.28,107876.19,157.20,0.00,3190.10,115115.70,149.74,0.00,37645.82,3.30,4.00,96.31,67.30,67.90,9.20,8.60,40.62,61.60,61.70,169.92,165.59,1090.75,0.00,0.00,178.60,194.20,1116.62,0.00,0.00,24.80,174.20,174.20,25.00,175.90,174.70,0.02,15.19,14.56,5959.00,6765.00,2449.00,0.00,0.00,0.00,1059.03,155.73,875.29,152.52,119.01,-441.00,124036.33,27.12,9.22,2.75,4.70,40.42,5.01,1.36,1.74,127.03,-620.00,179172.53,22.65,10.44,1.48,9.88,43.18,0.00,5.37,2.69
2025-05-23 04:24:00,0.00,0.00,0.00,770.22,665.38,516.40,515.67,665.49,667.13,362.16,355.54,197.19,211.93,399.08,379.47,0.00,0.00,0.00,0.00,1062.47,1101.93,1047.78,1070.73 ,1065.47,1152.40,1122.25,1113.37 ,1092.05 ,998.72,1123.75,1124.20,1082.22 ,1003.38,1171.45,1130.05,1101.63 ,1091.93 ,-207.90,,-163.85,14.10,26.18,19.87,67.64,66.34,14.26,25.32,21.54,69.02,64.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.75,27.56,16.27,57.68,72.83,15.77,26.81,16.25,57.66,73.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,156.17,0.00,12.37,127.03,0.00,35.00,52.78,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3005.64,107876.19,156.77,0.00,3125.00,115115.70,149.74,0.00,37645.82,3.30,4.00,96.31,67.20,67.80,9.00,8.40,40.62,61.60,61.50,169.92,165.59,1091.88,0.00,0.00,178.60,194.20,1126.45,0.00,0.00,24.90,175.20,175.20,25.00,174.60,174.40,0.02,15.20,14.57,5959.00,6766.00,2449.00,0.00,0.00,0.00,1076.39,155.56,856.48,152.52,118.89,-446.00,118517.65,26.96,9.82,2.15,9.47,44.34,4.21,1.33,1.84,126.96,-638.50,178623.22,22.44,11.06,1.50,9.35,44.12,0.00,5.25,2.38
2025-05-23 04:26:00,0.00,0.00,0.00,795.06,773.78,626.21,626.02,770.19,775.31,435.95,441.47,281.06,279.10,443.24,422.44,0.00,0.00,0.00,0.00,1058.12,1101.70,1048.60,1069.47 ,1069.53,1154.20,1129.98,1117.90 ,1093.69 ,997.15,1135.83,1127.20,1086.73 ,1009.38,1171.30,1139.50,1106.73 ,1096.73 ,-233.51,,-200.85,14.17,26.41,19.97,67.98,65.10,14.22,25.74,21.35,68.53,64.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.59,28.47,15.94,58.12,74.99,16.39,28.20,16.41,58.27,73.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,154.64,0.00,12.40,126.90,0.00,35.01,53.13,100.21,0.00,0.00,0.00,39.07,56.13,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3085.94,107876.19,156.60,0.00,3138.02,115115.70,149.65,0.00,37645.82,3.20,3.90,96.31,67.40,67.70,8.80,8.20,40.62,61.50,61.40,169.92,165.59,1094.05,0.00,0.00,178.60,194.20,1133.35,0.00,0.00,25.00,174.50,174.60,25.00,175.70,174.50,0.02,15.19,14.57,5959.00,6766.00,2450.00,0.00,0.00,0.00,1098.09,155.73,863.72,152.43,118.94,-440.00,133319.97,27.24,8.65,2.52,23.24,37.27,6.33,1.36,1.62,126.89,-580.50,167836.58,22.18,10.60,1.53,14.81,40.17,5.03,4.66,2.19
2025-05-23 04:28:00,0.00,0.00,0.00,170.17,194.89,142.60,131.44,202.27,199.14,504.53,504.08,358.21,357.88,501.62,500.89,0.00,0.00,0.00,0.00,1056.10,1102.45,1050.32,1069.62 ,1074.70,1144.75,1124.35,1114.60 ,1092.11 ,997.38,1095.17,1085.50,1059.35 ,1004.28,1115.12,1112.12,1077.17 ,1068.26 ,-208.77,,-147.79,14.17,26.00,20.78,69.36,66.39,14.29,25.37,21.45,71.48,64.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.58,28.06,16.42,59.21,77.00,15.85,28.25,16.89,61.83,73.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,160.05,0.00,12.34,126.02,0.00,35.01,53.11,100.20,0.00,0.00,0.00,39.07,55.58,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3094.62,107876.19,156.25,0.00,3138.02,115115.70,149.65,0.00,37645.82,8.40,9.20,96.34,67.40,68.00,8.70,8.10,40.62,61.60,61.30,169.92,165.59,1090.04,0.00,0.00,178.60,194.20,1102.30,0.00,0.00,25.10,174.50,175.10,24.90,175.70,173.70,0.02,15.21,14.55,5959.00,6767.00,2450.00,0.00,0.00,0.00,1056.13,155.56,866.61,152.26,118.90,-450.50,114867.43,27.29,9.22,2.45,26.19,42.06,6.49,1.33,1.80,126.81,-617.00,161224.44,22.04,10.74,1.67,5.96,40.59,0.00,4.33,1.85
2025-05-23 04:30:00,0.00,0.00,0.00,319.80,318.81,158.77,149.02,319.46,320.56,600.99,602.17,456.63,457.16,604.26,602.45,0.00,0.00,0.00,0.00,1055.43,1102.75,1050.92,1069.70 ,1111.68,1151.95,1126.53,1130.05 ,1099.88 ,994.23,1103.05,1107.62,1068.30 ,997.07,1144.15,1119.70,1086.97 ,1077.64 ,-163.19,,-240.23,14.03,25.60,21.87,71.10,64.54,14.35,24.99,22.16,73.71,64.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,29.09,18.20,60.49,58.38,13.48,28.48,19.89,61.33,62.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,154.95,0.00,9.92,131.33,0.00,35.01,53.43,100.21,0.00,0.00,0.00,39.07,55.56,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3070.75,107876.19,155.99,0.00,3127.17,115115.70,149.48,0.00,37645.82,3.20,3.90,96.36,67.20,67.70,8.50,7.90,40.62,61.30,60.90,169.92,165.59,1091.05,0.00,0.00,178.60,194.20,1111.49,0.00,0.00,25.10,173.00,173.90,24.90,175.90,173.40,0.02,15.20,14.56,5959.00,6767.00,2451.00,0.00,0.00,0.00,1032.99,155.38,885.42,151.91,118.68,-450.50,114603.32,27.12,10.42,2.39,1.62,51.50,3.25,1.27,1.78,126.70,-629.50,173074.61,21.70,12.10,2.20,19.17,44.98,0.00,4.42,1.98
2025-05-23 04:32:00,0.00,0.00,0.00,434.49,429.59,274.22,271.96,427.85,426.13,701.79,700.91,550.92,551.56,696.28,695.66,0.00,0.00,0.00,0.00,1057.82,1102.90,1051.75,1070.82 ,1095.62,1161.10,1132.45,1129.72 ,1100.27 ,994.90,1116.25,1132.22,1081.12 ,1006.15,1170.70,1137.40,1104.75 ,1092.94 ,-199.22,,-256.73,13.94,26.11,20.65,70.00,65.65,14.35,25.45,21.21,71.91,64.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.96,27.07,17.91,59.67,60.91,13.49,27.69,18.97,59.43,64.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,167.14,0.00,9.85,124.92,0.00,35.01,53.35,100.20,0.00,0.00,0.00,39.07,55.95,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3114.15,107876.19,155.90,0.00,3111.98,115115.70,149.65,0.00,37645.82,4.70,5.50,96.36,67.40,67.80,8.30,7.80,40.62,61.00,60.80,169.92,165.59,1095.03,0.00,0.00,178.60,194.20,1127.35,0.00,0.00,25.20,174.40,174.40,24.90,175.30,174.50,0.02,15.19,14.57,5959.00,6768.00,2451.00,0.00,0.00,0.00,1050.35,155.56,898.44,151.82,118.77,-450.50,120022.88,27.21,8.54,2.28,9.98,35.40,34.20,1.28,1.71,126.81,-505.00,171127.58,21.46,10.90,1.25,8.84,36.50,0.00,3.71,1.67
2025-05-23 04:34:00,0.00,0.00,0.00,538.99,536.36,384.35,382.64,537.34,534.86,793.48,789.78,642.07,643.58,794.80,797.33,0.00,0.00,0.00,0.00,1056.55,1102.97,1053.70,1071.07 ,1085.65,1160.35,1125.70,1123.90 ,1097.49 ,994.75,1126.00,1143.70,1088.15 ,1010.95,1182.25,1152.78,1115.33 ,1101.74 ,-267.90,,-250.00,14.06,26.27,21.15,68.68,65.20,14.03,25.44,21.45,71.38,65.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.82,28.25,17.95,58.83,59.49,13.57,27.40,18.44,58.93,60.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,158.18,0.00,9.82,123.65,0.00,35.01,52.94,100.21,0.00,0.00,0.00,38.07,53.33,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3081.60,107876.19,155.82,0.00,3146.70,115115.70,149.74,0.00,37645.82,4.80,5.60,96.36,67.40,68.00,8.30,7.70,40.62,61.20,61.10,169.92,165.59,1091.16,0.00,0.00,178.60,194.20,1139.95,0.00,0.00,25.20,173.70,173.90,24.90,175.50,173.70,0.02,15.20,14.56,5959.00,6768.00,2452.00,0.00,0.00,0.00,1041.67,155.56,868.06,151.91,118.82,-451.50,108748.45,27.27,9.75,2.30,5.42,44.89,8.17,1.22,1.78,126.86,-582.00,163962.34,22.12,10.19,1.56,11.50,33.02,21.84,2.95,1.48
2025-05-23 04:36:00,0.00,0.00,0.00,657.15,657.02,507.51,507.31,656.37,658.23,255.61,315.82,151.29,145.85,313.79,314.25,0.00,0.00,0.00,0.00,1055.88,1103.58,1054.15,1071.20 ,1073.65,1143.85,1115.80,1111.10 ,1091.15 ,993.40,1100.95,1132.00,1075.45 ,1010.95,1141.38,1146.10,1099.48 ,1087.46 ,-228.62,,-266.17,13.94,26.06,21.96,71.30,66.12,14.16,25.17,21.96,73.27,63.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.39,27.85,17.51,60.89,60.49,13.88,26.51,18.55,62.44,63.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.94,158.36,0.00,9.92,123.12,0.00,35.01,53.89,100.21,0.00,0.00,0.00,38.07,53.74,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3103.30,107876.19,155.47,0.00,3135.85,115115.70,149.31,0.00,37645.82,4.20,4.90,96.36,67.40,67.90,8.10,7.60,40.62,61.30,61.40,169.92,165.59,1085.69,0.00,0.00,178.60,194.20,1122.55,0.00,0.00,25.20,173.70,174.20,25.00,175.70,174.50,0.02,15.18,14.56,5959.00,6769.00,2452.00,0.00,0.00,0.00,1054.69,154.95,869.50,151.22,118.65,-446.00,121740.19,27.15,9.99,2.55,4.04,46.09,4.78,1.50,1.84,126.78,-567.00,165831.89,22.11,10.20,1.30,15.10,34.17,3.74,3.15,1.43
2025-05-23 04:38:00,0.00,0.00,0.00,776.62,774.75,626.32,627.75,774.43,775.42,330.48,333.29,172.99,164.52,362.94,344.85,0.00,0.00,0.00,0.00,1054.53,1103.72,1055.05,1071.10 ,1089.32,1153.75,1108.90,1117.32 ,1094.21 ,993.62,1106.80,1155.25,1085.22 ,1009.90,1166.50,1155.25,1110.55 ,1097.89 ,-187.50,,-213.11,13.98,26.08,22.00,71.79,64.51,14.21,25.21,22.24,73.07,63.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.82,28.15,18.54,61.66,60.32,13.62,28.14,20.16,62.05,63.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.80,158.91,0.00,9.89,125.49,0.00,35.00,53.08,100.21,0.00,0.00,0.00,38.07,53.64,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3090.28,107876.19,155.03,0.00,3125.00,115115.70,148.78,0.00,37645.82,4.00,4.70,96.36,66.60,67.20,8.00,7.50,40.62,61.40,61.40,169.92,165.59,1081.86,0.00,0.00,178.60,194.20,1131.85,0.00,0.00,25.30,173.50,174.10,24.90,176.30,174.00,0.02,15.18,14.56,5959.00,6769.00,2453.00,0.00,0.00,0.00,1054.69,154.25,873.84,150.61,118.32,-450.00,120357.48,26.53,10.48,2.93,20.11,48.53,3.67,1.48,1.81,126.72,-616.50,160534.56,22.18,10.96,1.80,13.81,36.95,2.11,2.82,1.30
2025-05-23 04:40:00,0.00,0.00,0.00,496.13,544.17,412.45,393.05,589.42,558.84,423.15,431.93,-6.91,-5.95,414.92,430.57,0.00,0.00,0.00,0.00,1057.38,1104.17,1056.10,1072.55 ,1090.00,1145.72,1099.53,1111.75 ,1092.15 ,991.60,1142.28,1174.00,1102.63 ,1020.32,1200.40,1177.07,1132.60 ,1117.61 ,-103.30,,-229.28,13.89,25.94,21.57,70.52,65.36,14.18,25.45,22.07,74.85,64.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,27.43,16.82,60.34,64.29,13.85,28.15,18.79,61.99,61.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,157.79,0.00,9.93,130.00,0.00,35.01,53.67,100.20,0.00,0.00,0.00,38.07,53.38,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3072.92,107876.19,154.69,0.00,3140.19,115115.70,148.78,0.00,37645.82,8.40,9.30,96.42,66.40,66.70,8.00,7.40,40.62,61.50,61.50,169.92,165.59,1078.82,0.00,0.00,178.60,194.20,1158.89,0.00,0.00,25.30,173.40,173.70,25.00,175.90,173.70,0.02,15.20,14.57,5959.00,6770.00,2453.00,0.00,0.00,0.00,1030.09,153.99,876.74,150.69,118.10,-438.50,120494.39,26.43,9.45,2.12,13.95,42.96,13.46,1.42,1.52,126.81,-605.50,170792.81,22.21,9.90,1.44,9.78,34.21,0.32,2.86,1.28
2025-05-23 04:42:00,0.00,0.00,0.00,332.93,317.50,148.13,135.57,318.48,319.47,518.20,520.90,-8.00,-10.94,520.06,518.25,0.00,0.00,0.00,0.00,1060.00,1104.32,1055.12,1073.15 ,1098.62,1150.38,1088.95,1112.65 ,1092.90 ,992.35,1137.25,1155.92,1095.17 ,1025.88,1182.18,1164.70,1124.25 ,1109.71 ,-271.70,,-203.88,13.98,25.68,21.64,72.09,64.93,14.27,25.25,22.36,74.51,64.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,26.93,16.65,59.30,64.65,14.04,27.77,18.44,61.73,60.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,155.96,0.00,9.75,123.46,0.00,35.01,53.60,100.20,0.00,0.00,0.00,38.07,53.73,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3092.45,107876.19,154.43,0.00,3148.87,115115.70,148.52,0.00,37645.82,5.60,6.40,96.45,66.00,66.50,7.90,7.40,40.62,61.80,61.80,169.92,165.59,1079.65,0.00,0.00,178.60,194.20,1150.19,0.00,0.00,25.30,173.40,174.10,24.90,175.70,174.80,0.02,15.21,14.57,5959.00,6770.00,2454.00,0.00,0.00,0.00,1019.97,153.82,882.52,150.61,117.81,-437.00,120119.61,26.21,10.29,2.84,4.44,50.52,4.49,1.64,1.71,126.86,-665.50,165682.16,22.65,9.64,1.30,13.46,29.68,90.29,2.76,1.19
2025-05-23 04:44:00,0.00,0.00,0.00,417.78,425.47,269.99,270.88,425.58,424.29,614.23,616.17,-8.76,-10.61,617.72,615.47,0.00,0.00,0.00,0.00,1063.00,1104.70,1055.12,1074.27 ,1112.95,1117.90,1064.57,1098.47 ,1086.37 ,990.93,1122.03,1142.50,1085.15 ,1028.88,1153.45,1157.80,1113.38 ,1099.27 ,-297.96,,-209.20,12.93,27.19,24.14,73.98,59.02,13.28,25.76,24.02,78.40,60.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.00,26.79,17.02,60.05,64.96,14.14,28.77,18.20,60.68,63.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,161.56,0.00,9.85,127.76,0.00,35.01,53.79,100.21,0.00,0.00,0.00,38.07,53.64,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3079.43,107876.19,154.08,0.00,3155.38,115115.70,148.18,0.00,37645.82,6.00,6.80,96.45,65.70,66.10,7.80,7.30,40.62,61.70,61.70,169.92,165.59,1088.16,0.00,0.00,178.60,194.20,1135.82,0.00,0.00,25.00,173.00,173.90,25.00,176.70,174.20,0.02,15.19,14.59,5959.00,6771.00,2454.00,0.00,0.00,0.00,1044.56,153.30,869.50,150.17,117.72,-443.00,130089.16,25.77,10.29,2.57,4.58,49.18,8.34,1.98,2.14,126.80,-629.50,165578.84,22.40,10.48,1.78,24.19,35.59,23.78,2.65,1.18
2025-05-23 04:46:00,0.00,0.00,0.00,526.40,529.85,383.92,383.07,530.72,530.95,695.06,695.81,-8.98,-9.96,697.36,696.63,0.00,0.00,0.00,0.00,1065.85,1104.93,1053.93,1074.90 ,1131.78,1099.97,1043.57,1091.77 ,1083.34 ,991.75,1102.60,1126.75,1073.70 ,1025.43,1134.85,1149.40,1103.23 ,1088.46 ,-300.67,,-175.56,13.04,27.17,23.86,73.93,58.85,13.39,26.12,23.62,77.69,59.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,27.22,17.74,59.95,64.70,14.11,27.82,19.72,62.09,65.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,153.07,0.00,9.88,134.69,0.00,35.00,53.58,100.21,0.00,0.00,0.00,38.06,53.87,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3094.62,107876.19,153.73,0.00,3127.17,115115.70,147.74,0.00,37645.82,5.80,6.60,96.45,65.40,65.70,10.20,9.70,40.67,61.70,61.50,169.92,165.59,1081.49,0.00,0.00,178.60,194.20,1117.75,0.00,0.00,24.60,173.40,173.10,25.00,176.20,173.90,0.02,15.18,14.56,5959.00,6771.00,2455.00,0.00,0.00,0.00,1018.52,152.95,876.74,149.74,117.60,-440.50,112236.23,25.20,10.68,2.59,3.39,49.99,3.44,2.04,2.11,126.72,-615.50,169933.09,22.42,10.77,2.33,28.53,40.69,0.28,2.61,1.14
2025-05-23 04:48:00,0.00,0.00,0.00,713.25,714.75,565.88,566.66,712.25,153.67,789.68,787.18,-9.41,-8.33,786.99,805.03,0.00,0.00,0.00,0.00,1069.75,1104.85,1052.57,1075.72 ,1139.43,1062.93,1008.47,1070.28 ,1073.00 ,992.05,1107.25,1106.88,1068.73 ,1045.22,1143.33,1133.65,1107.40 ,1088.06 ,-219.84,,-198.89,13.12,26.93,24.18,75.20,58.98,13.37,26.14,23.96,78.95,60.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.91,26.81,18.02,59.81,65.05,13.75,27.84,19.22,60.04,63.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.00,160.60,0.00,9.83,124.30,0.00,34.02,51.85,100.21,0.00,0.00,0.00,38.07,54.01,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3111.98,107876.19,153.39,0.00,3129.34,115115.70,147.57,0.00,37645.82,5.50,6.40,96.45,65.20,65.70,9.20,8.60,40.71,61.60,61.40,169.92,165.59,1067.50,0.00,0.00,178.60,194.20,1119.96,0.00,0.00,24.50,173.40,173.40,25.20,175.80,175.00,0.02,15.18,14.55,5959.00,6772.00,2455.00,0.00,0.00,0.00,970.78,152.69,889.76,149.48,117.36,-444.50,115139.06,25.33,10.65,2.56,1.25,50.00,3.89,2.18,2.23,126.60,-568.50,162547.56,22.29,11.22,1.66,30.51,45.47,0.00,2.90,1.44
2025-05-23 04:50:00,0.00,0.00,0.00,53.42,55.03,-25.15,22.50,48.95,159.97,39.03,40.76,0.79,13.15,36.34,78.90,0.00,0.00,0.00,0.00,1072.68,1103.88,1049.28,1075.28 ,1110.93,1031.35,975.92,1039.40 ,1057.34 ,989.88,1119.47,1101.33,1070.23 ,1060.38,1162.07,1122.18,1114.88 ,1092.55 ,-191.19,,-196.18,13.00,26.12,26.51,88.72,59.30,13.37,25.41,27.03,79.40,58.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.06,26.96,17.56,58.34,64.03,14.28,28.77,18.78,59.89,64.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,164.01,0.00,9.92,135.26,0.00,34.02,51.74,100.20,0.00,0.00,0.00,38.07,54.05,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3085.94,107876.19,152.95,0.00,3650.17,115115.70,147.31,0.00,37645.82,5.40,6.20,96.45,65.10,65.60,10.30,9.70,40.76,61.70,61.50,169.92,165.59,1053.47,0.00,0.00,178.60,194.20,1111.45,0.00,0.00,24.50,173.00,172.90,25.00,176.20,175.00,0.02,15.20,14.55,5959.00,6772.00,2456.00,0.00,0.00,0.00,956.31,151.82,898.44,149.48,117.21,-430.50,119283.29,24.95,11.39,2.64,1.75,48.53,4.45,2.26,2.29,126.70,-617.50,172590.16,22.44,10.55,1.46,32.01,49.83,0.00,2.83,2.25
2025-05-23 04:52:00,0.00,0.00,0.00,235.28,5.76,-26.13,60.91,234.60,225.18,120.74,120.29,26.83,28.45,128.14,113.84,0.00,0.00,0.00,0.00,1072.38,1102.07,1045.45,1073.30 ,1114.38,1025.65,951.55,1030.53 ,1051.91 ,991.15,1107.55,1121.28,1073.33 ,1051.15,1145.88,1131.17,1109.40 ,1091.36 ,-162.54,,-185.00,13.22,25.05,26.12,86.52,62.39,13.75,26.08,27.25,80.87,59.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.17,27.12,17.51,60.35,63.90,13.89,27.36,19.28,63.19,62.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,156.80,0.00,9.83,123.05,0.00,34.02,51.84,100.20,0.00,0.00,0.00,38.07,53.68,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,3114.15,107876.19,152.52,0.00,3676.22,115115.70,146.01,0.00,37645.82,5.10,5.90,96.45,65.00,65.40,10.20,9.70,40.81,61.70,61.50,169.92,165.59,1049.24,0.00,0.00,178.60,194.20,1120.64,0.00,0.00,24.60,173.40,172.80,25.10,175.30,174.40,0.02,15.16,14.57,5959.00,6773.00,2456.00,0.00,0.00,0.00,1022.86,151.39,899.88,147.05,117.16,-450.00,116944.78,24.94,11.51,2.77,0.67,54.93,4.92,1.84,2.27,126.72,-611.50,162944.30,22.57,10.61,1.42,36.54,52.58,0.00,3.93,2.11
2025-05-23 04:54:00,0.00,0.00,0.00,415.72,6.96,-27.97,259.59,417.11,415.72,208.95,205.04,51.90,43.32,205.83,210.63,0.00,0.00,0.00,0.00,1073.88,1099.75,1040.50,1071.38 ,1135.75,1034.35,942.25,1037.45 ,1054.41 ,992.72,1087.22,1106.35,1062.10 ,1038.62,1118.50,1124.50,1093.87 ,1077.99 ,-202.80,,-192.38,13.16,23.29,25.51,86.77,70.99,13.98,26.11,27.36,80.75,62.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.14,27.22,17.05,58.34,63.93,13.70,27.33,18.83,59.79,65.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,156.38,0.00,9.90,128.07,0.00,34.02,51.71,100.20,0.00,0.00,0.00,38.07,53.46,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,2102.86,107876.19,152.43,0.00,3648.00,115115.70,144.97,0.00,37645.82,4.90,5.80,96.45,65.10,65.50,10.30,9.70,40.87,61.70,61.70,169.92,165.59,1053.62,0.00,0.00,178.60,194.20,1103.39,0.00,0.00,24.80,172.00,172.90,25.00,175.20,174.40,0.02,15.18,14.58,5959.00,6773.00,2457.00,0.00,0.00,0.00,1008.39,153.21,899.88,145.40,117.21,-446.00,128050.20,24.96,10.37,2.05,0.60,49.23,5.61,1.71,1.72,126.69,-649.50,166562.23,22.63,10.88,1.67,29.82,51.24,0.00,4.84,2.36
2025-05-23 04:56:00,0.00,0.00,0.00,595.74,6.31,-25.80,444.38,597.89,597.57,290.33,287.94,148.68,142.60,290.57,292.01,0.00,0.00,0.00,0.00,1074.48,1096.75,1036.60,1069.28 ,1159.67,1046.50,932.80,1046.32 ,1057.80 ,993.25,1076.72,1082.28,1050.75 ,1027.45,1125.25,1105.60,1086.10 ,1068.43 ,-194.23,,-228.84,13.08,23.54,25.62,84.31,69.79,14.08,25.90,27.39,80.32,59.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.39,27.67,20.09,71.12,59.19,13.61,27.47,20.89,69.56,62.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,153.57,0.00,9.90,123.54,0.00,34.02,51.71,100.21,0.00,0.00,0.00,39.07,55.50,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,2105.03,107876.19,152.86,0.00,3665.36,115115.70,144.01,0.00,37645.82,4.60,5.40,96.45,65.20,65.70,9.10,8.50,40.87,61.70,61.60,169.92,165.59,1060.75,0.00,0.00,178.60,194.20,1091.91,0.00,0.00,25.00,171.70,172.80,24.90,175.20,174.40,0.02,15.19,14.57,5959.00,6774.00,2457.00,0.00,0.00,0.00,1054.69,155.99,910.01,144.10,117.24,-461.00,115338.27,25.18,10.27,2.19,5.37,47.20,17.04,1.63,1.78,126.87,-627.00,168125.28,22.58,11.44,1.05,26.06,53.69,0.00,6.33,2.96
2025-05-23 04:58:00,0.00,0.00,0.00,751.66,6.09,-26.35,602.58,751.86,751.22,405.78,413.48,261.86,262.82,407.32,410.07,0.00,0.00,0.00,0.00,1075.38,1093.60,1031.65,1066.88 ,1161.70,1054.00,925.45,1047.05 ,1056.96 ,993.40,1139.58,1126.15,1086.38 ,1040.72,1186.38,1130.35,1119.15 ,1102.76 ,-211.05,,-215.71,12.94,23.05,25.41,83.36,70.94,14.13,25.96,27.37,81.12,60.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.90,26.85,18.18,60.79,59.80,14.35,27.87,19.77,62.06,61.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,158.07,0.00,12.27,124.24,0.00,34.02,51.81,100.20,0.00,0.00,0.00,39.07,55.71,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,2102.86,107876.19,153.56,0.00,3680.56,115115.70,143.66,0.00,37645.82,4.00,4.80,96.45,65.10,65.70,8.80,8.20,40.87,61.50,61.30,169.92,165.59,1063.94,0.00,0.00,178.60,194.20,1125.74,0.00,0.00,24.90,171.90,173.30,24.90,175.20,174.70,0.02,15.20,14.56,5959.00,6774.00,2458.00,0.00,0.00,0.00,1050.35,157.99,918.69,144.18,117.18,-446.50,124978.53,25.01,10.27,2.91,17.97,49.73,5.62,1.80,1.78,126.93,-612.50,167520.97,22.23,11.65,2.24,25.57,51.51,0.00,6.41,2.64
2025-05-23 05:00:00,0.00,0.00,0.00,27.38,32.56,-24.50,15.99,21.39,12.18,528.29,532.73,380.13,382.29,525.81,530.51,0.00,0.00,0.00,0.00,1078.00,1089.78,1026.62,1064.80 ,1177.68,1075.38,934.38,1062.48 ,1063.64 ,993.55,1114.60,1103.65,1070.60 ,1033.75,1159.90,1123.67,1105.77 ,1088.19 ,-265.19,,-226.45,13.14,23.52,25.03,83.40,69.77,14.11,26.17,27.04,80.73,57.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,27.18,17.66,59.37,59.79,14.70,27.60,19.01,58.38,60.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,161.12,0.00,12.42,128.18,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68467.16,89.76,2128.91,107876.19,154.17,0.00,3650.17,115115.70,143.32,0.00,37645.82,3.60,4.40,96.45,65.20,65.80,8.80,8.20,40.87,61.70,61.50,169.92,165.59,1077.40,0.00,0.00,178.60,194.20,1117.11,0.00,0.00,25.00,172.60,173.30,24.90,173.90,174.50,0.02,15.20,14.51,5959.00,6775.00,2458.00,0.00,0.00,0.00,1044.56,159.38,910.01,144.27,117.16,-441.50,112946.57,25.05,9.84,2.40,36.45,44.50,8.46,1.69,1.39,127.14,-557.50,157605.78,22.69,9.47,1.22,40.72,42.06,297.96,5.17,1.87
2025-05-23 05:02:00,0.00,0.00,0.00,146.73,150.19,-25.91,28.58,144.98,143.69,652.31,646.34,499.27,501.11,651.03,647.48,0.00,0.00,0.00,0.00,1084.38,1087.07,1021.38,1064.28 ,1139.65,1078.45,941.95,1053.35 ,1058.81 ,993.55,1105.15,1092.55,1063.75 ,1020.25,1163.42,1116.47,1100.05 ,1081.90 ,-245.55,,-232.75,13.06,24.35,31.26,87.93,63.55,13.78,26.02,32.74,78.28,58.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,27.08,18.77,60.66,59.62,14.16,28.50,20.15,63.54,63.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,161.72,0.00,12.40,132.45,0.00,34.02,51.56,100.20,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68472.84,89.76,3168.40,107876.19,154.69,0.00,3680.56,115115.70,143.14,0.00,37645.82,8.30,9.20,96.48,65.50,66.10,10.00,9.40,40.91,61.70,61.60,169.92,165.59,1081.45,0.00,0.00,178.60,194.20,1104.81,0.00,0.00,24.90,172.90,172.00,24.90,173.60,174.50,0.02,15.19,14.57,5959.00,6775.00,2459.00,0.00,0.00,0.00,1050.35,158.94,918.69,144.10,117.14,-442.50,123185.11,25.26,9.32,2.26,51.26,40.81,15.96,1.53,1.43,126.99,-584.00,146675.22,22.72,11.46,1.94,38.66,53.86,80.73,5.88,1.85
2025-05-23 05:04:00,0.00,0.00,0.00,268.80,269.33,-25.26,128.51,268.68,266.74,770.91,771.12,619.17,616.99,769.74,768.68,0.00,0.00,0.00,0.00,1087.83,1084.45,1018.00,1063.43 ,1132.30,1081.38,944.65,1052.78 ,1058.10 ,993.62,1089.32,1089.78,1057.57 ,1011.48,1145.28,1111.75,1089.50 ,1073.54 ,-237.30,,-219.94,13.07,25.24,27.49,85.02,62.09,13.84,26.21,28.71,78.95,59.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,26.48,20.07,63.31,59.19,14.06,27.18,21.24,63.06,63.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,149.01,0.00,9.90,129.56,0.00,34.02,51.84,100.20,0.00,0.00,0.00,39.07,55.59,100.07,0.00,0.00,0.00,1.83,68482.23,89.76,3146.70,108454.89,154.51,0.00,3661.02,115115.70,142.97,0.00,37645.82,8.20,9.10,96.52,65.50,66.20,10.00,9.40,40.98,61.50,61.50,169.92,165.59,1082.80,0.00,0.00,178.60,194.20,1101.93,0.00,0.00,24.90,173.50,172.40,25.00,173.40,173.90,0.02,15.19,14.56,5959.00,6776.00,2459.00,0.00,0.00,0.00,1051.79,155.99,921.59,144.44,116.97,-440.50,119696.57,25.23,10.39,2.80,7.99,48.58,4.70,2.18,1.53,126.80,-574.00,147082.50,22.33,11.63,1.33,26.45,58.99,0.11,5.65,2.02
2025-05-23 05:06:00,0.00,0.00,0.00,388.60,389.66,-25.80,240.28,387.92,710.64,254.31,231.62,145.54,147.05,233.50,228.75,0.00,0.00,0.00,0.00,1088.57,1082.35,1013.50,1061.47 ,1135.68,1086.10,943.90,1055.23 ,1058.35 ,994.08,1100.42,1098.62,1064.37 ,1025.50,1147.00,1112.58,1095.03 ,1079.70 ,-210.50,,-265.08,13.07,24.19,27.15,86.24,66.10,16.85,26.01,28.71,77.91,60.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.14,26.91,19.55,62.13,60.42,14.11,26.70,20.63,61.76,66.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,153.49,0.00,9.90,130.31,0.00,34.02,51.85,100.20,0.00,0.00,0.00,39.07,55.41,100.07,0.00,0.00,0.00,1.83,68491.45,89.76,3146.70,108454.89,153.99,0.00,3697.92,115115.70,143.40,0.00,37645.82,5.10,5.90,96.52,65.50,66.10,10.10,9.50,41.04,61.70,61.40,169.92,165.59,1084.90,0.00,0.00,178.60,194.20,1102.56,0.00,0.00,24.90,173.30,172.50,25.10,173.00,173.70,0.02,15.20,14.56,5959.00,6776.00,2460.00,0.00,0.00,0.00,1054.69,154.08,954.86,145.14,116.95,-434.50,108821.03,25.09,9.99,2.69,0.94,48.22,3.87,2.45,1.45,126.68,-548.00,171411.36,22.29,11.44,1.53,24.00,55.94,0.00,6.10,2.75
2025-05-23 05:08:00,0.00,0.00,0.00,509.15,506.63,-27.11,358.77,506.52,1024.01,336.77,336.01,172.77,166.04,350.03,345.18,0.00,0.00,0.00,0.00,1090.30,1080.03,1010.05,1060.13 ,1125.93,1100.12,945.62,1057.22 ,1058.68 ,993.62,1104.32,1082.12,1060.02 ,1029.78,1148.42,1103.12,1093.77 ,1076.90 ,-160.59,,-224.07,12.88,22.76,26.24,84.32,70.31,14.79,26.53,28.66,77.27,59.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.29,27.36,19.65,61.96,60.28,14.24,27.94,21.47,61.74,63.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,153.83,0.00,9.92,125.13,0.00,34.02,51.71,100.20,0.00,0.00,0.00,39.07,55.29,100.07,0.00,0.00,0.00,1.83,68500.84,89.76,3140.19,108454.89,153.56,0.00,3637.15,115115.70,143.84,0.00,37645.82,5.80,6.60,96.52,65.40,66.10,9.10,8.60,41.05,61.50,61.50,169.92,165.59,1090.26,0.00,0.00,178.60,194.20,1094.76,0.00,0.00,24.90,172.50,172.50,25.10,172.80,173.40,0.02,15.19,14.56,5959.00,6777.00,2460.00,0.00,0.00,0.00,1040.22,152.86,927.37,145.83,116.97,-436.50,118340.59,24.97,10.24,1.93,0.59,46.80,3.96,2.29,1.90,126.68,-611.00,173872.33,22.60,10.78,1.54,26.08,60.06,0.00,6.50,2.79
2025-05-23 05:10:00,0.00,0.00,0.00,643.05,642.16,-25.70,495.16,639.88,1027.05,456.89,460.46,303.63,309.05,463.86,467.47,0.00,0.00,0.00,0.00,1090.60,1078.30,1006.60,1058.50 ,1150.75,1107.03,955.00,1070.93 ,1064.71 ,993.62,1122.25,1093.00,1069.62 ,1038.33,1167.10,1110.70,1105.38 ,1087.50 ,-201.61,,-204.86,13.06,23.02,26.50,85.63,71.49,16.23,26.23,28.76,78.69,59.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.36,26.70,19.63,59.98,59.97,14.05,28.49,21.74,64.48,65.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,157.34,0.00,9.85,127.14,0.00,34.02,51.71,100.21,0.00,0.00,0.00,39.07,55.70,100.07,0.00,0.00,0.00,1.83,68510.27,89.76,3172.74,108454.89,153.12,0.00,3637.15,115115.70,144.27,0.00,37645.82,5.50,6.40,96.52,65.50,66.10,10.00,9.40,41.10,61.50,61.50,169.92,165.59,1092.02,0.00,0.00,178.69,194.20,1104.29,0.00,0.00,25.30,172.50,172.30,25.10,173.00,173.30,0.02,15.20,14.57,5959.00,6777.00,2461.00,0.00,0.00,0.00,1066.26,152.26,943.29,146.61,116.99,-443.00,107487.02,25.09,10.12,2.51,0.58,46.48,3.77,2.12,1.93,126.59,-590.00,167145.00,22.42,11.28,1.41,33.31,64.16,0.00,7.45,2.66
2025-05-23 05:12:00,0.00,0.00,0.00,748.41,750.99,-24.94,600.30,749.36,1028.46,557.26,559.10,408.56,410.61,553.05,556.55,0.00,0.00,0.00,0.00,1092.25,1076.12,1003.38,1057.25 ,1147.45,1103.35,956.88,1069.23 ,1063.24 ,993.47,1112.50,1081.60,1062.52 ,1043.88,1145.50,1103.88,1097.75 ,1080.14 ,-199.87,,-198.35,12.53,22.00,25.98,86.17,70.92,14.50,25.99,28.54,78.09,58.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.21,26.65,19.69,62.20,60.29,14.09,27.57,21.54,62.80,61.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,161.22,0.00,9.95,131.74,0.00,34.02,51.87,100.21,0.00,0.00,0.00,39.07,55.08,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1516.93,108454.89,152.69,0.00,3819.44,115115.70,144.70,0.00,37645.82,5.50,6.40,96.52,65.50,66.10,10.00,9.40,41.16,61.70,61.50,169.92,165.59,1089.96,0.00,0.00,178.69,194.20,1090.82,0.00,0.00,25.00,171.70,172.50,25.00,173.00,173.00,0.02,15.19,14.56,5959.00,6778.00,2461.00,0.00,0.00,0.00,1034.43,151.91,947.63,147.05,117.00,-440.50,125814.36,25.09,9.74,2.69,0.56,44.03,4.07,1.82,1.69,126.49,-669.50,154906.84,22.34,10.66,1.66,33.21,56.61,0.00,7.02,2.26
2025-05-23 05:14:00,0.00,0.00,0.00,19.89,20.41,-27.32,11.00,11.19,-10.61,686.06,687.35,536.92,540.17,685.54,688.06,0.00,0.00,0.00,0.00,1091.12,1074.62,999.78,1055.17 ,1110.17,1107.92,962.72,1060.27 ,1057.72 ,993.10,1090.00,1064.20,1049.10 ,1040.80,1121.50,1087.90,1083.40 ,1066.25 ,-194.12,,-206.60,13.09,27.51,27.35,82.71,71.40,14.61,30.77,29.86,76.62,59.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,27.39,20.49,62.86,59.59,13.36,27.66,22.69,62.68,62.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,162.37,0.00,9.91,131.15,0.00,34.02,52.02,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1506.08,108454.89,152.78,0.00,3806.42,115115.70,144.97,0.00,37645.82,5.50,6.40,96.52,65.50,66.10,10.00,9.40,41.22,61.70,61.50,169.92,165.59,1091.54,0.00,0.00,178.69,194.20,1076.46,0.00,0.00,25.10,171.90,172.30,25.10,172.80,172.60,0.02,15.20,14.56,5959.00,6778.00,2461.00,0.00,0.00,0.00,1066.26,155.30,963.54,147.22,116.99,-432.00,119665.10,25.16,10.02,2.17,0.58,47.02,3.79,1.85,1.89,126.39,-608.50,165256.44,22.48,10.98,1.94,35.40,61.92,0.00,7.80,2.69
2025-05-23 05:16:00,0.00,0.00,0.00,162.03,161.58,-24.61,23.05,161.25,156.60,805.31,802.91,653.68,651.17,802.29,801.88,0.00,0.00,0.00,0.00,1088.50,1073.57,997.22,1053.10 ,1105.30,1101.33,988.15,1064.93 ,1059.01 ,991.53,1096.67,1051.38,1046.53 ,1035.62,1127.12,1072.75,1078.50 ,1062.51 ,-125.00,,-215.06,13.10,27.47,27.12,84.46,70.53,14.63,30.78,29.55,77.61,60.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.76,22.73,62.91,60.49,13.53,27.33,23.80,66.07,62.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,159.79,0.00,9.85,123.12,0.00,34.02,51.75,100.20,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1501.74,108454.89,153.82,0.00,3780.38,115115.70,145.31,0.00,37645.82,5.50,6.30,96.52,65.00,65.70,9.20,8.70,41.23,61.60,61.50,169.92,165.59,1087.56,0.00,0.00,178.69,194.20,1059.85,0.00,0.00,25.00,172.90,172.00,24.90,173.10,172.50,0.02,15.20,14.57,5959.00,6779.00,2462.00,0.00,0.00,0.00,1079.28,159.90,969.33,147.48,116.79,-453.00,122084.76,24.65,10.51,2.04,0.60,47.87,3.99,1.43,2.01,126.28,-567.50,163362.94,22.28,11.46,1.77,27.91,62.22,0.00,9.26,2.89
2025-05-23 05:18:00,0.00,0.00,0.00,276.07,274.10,-26.13,133.51,274.75,269.67,256.59,319.51,159.10,152.91,329.42,324.56,0.00,0.00,0.00,0.00,1087.53,1072.07,994.68,1051.43 ,1138.45,1102.15,1004.35,1081.65 ,1066.54 ,992.43,1130.88,1084.68,1069.33 ,1035.18,1182.10,1099.68,1105.65 ,1087.49 ,-174.91,,-195.96,12.96,30.26,27.24,82.27,71.74,14.61,32.41,29.37,79.29,58.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,27.03,22.63,63.52,59.77,13.56,27.31,23.81,62.95,62.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.97,155.42,0.00,9.94,136.80,0.00,34.02,51.84,100.21,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1488.72,108454.89,155.12,0.00,3808.59,115115.70,145.83,0.00,37645.82,5.40,6.30,96.52,65.10,65.70,9.30,8.80,41.27,61.70,61.70,170.02,165.59,1087.19,0.00,0.00,178.69,194.20,1092.77,0.00,0.00,25.00,172.40,172.40,25.10,173.10,172.00,0.02,15.19,14.58,5959.00,6779.00,2462.00,0.00,0.00,0.00,1098.09,163.11,972.22,148.09,116.79,-428.00,120210.23,24.77,10.05,1.99,0.58,50.01,3.63,1.51,1.72,126.30,-683.50,172969.12,22.39,11.46,0.82,25.33,57.07,0.00,9.32,2.65
2025-05-23 05:20:00,0.00,0.00,0.00,382.74,384.34,-25.70,235.50,382.82,384.25,381.48,368.99,224.31,235.37,372.06,363.84,0.00,0.00,0.00,0.00,1089.25,1071.03,993.85,1051.38 ,1137.62,1090.38,999.62,1075.87 ,1063.63 ,992.65,1111.00,1071.25,1058.30 ,1044.25,1151.12,1096.75,1097.37 ,1077.84 ,-114.91,,-178.49,13.02,33.17,27.14,84.91,71.31,15.11,34.31,29.29,77.59,59.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.90,26.93,22.28,63.46,61.14,13.48,27.53,24.74,65.48,63.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,160.89,0.00,9.93,125.49,0.00,34.02,51.98,100.20,0.00,0.00,0.00,39.07,55.59,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1490.89,108454.89,156.25,0.00,3795.57,115115.70,146.18,0.00,37645.82,5.30,6.20,96.52,65.20,65.70,9.10,8.50,41.27,61.80,61.70,170.02,165.59,1080.32,0.00,0.00,178.69,194.20,1086.89,0.00,0.00,24.90,173.90,172.30,25.00,172.60,172.20,0.02,15.20,14.56,5959.00,6780.00,2463.00,0.00,0.00,0.00,1108.22,164.84,979.46,148.61,116.78,-445.50,120212.63,24.80,9.70,2.44,0.56,49.54,3.72,1.49,1.65,126.33,-564.00,169962.97,22.51,10.60,1.93,31.32,50.30,3.60,8.43,2.22
2025-05-23 05:22:00,0.00,0.00,0.00,492.44,491.33,-26.78,342.82,491.01,492.21,503.55,494.32,347.79,345.18,505.20,499.26,0.00,0.00,0.00,0.00,1089.62,1069.75,992.35,1050.57 ,1143.70,1078.07,986.43,1069.40 ,1059.99 ,994.15,1098.25,1056.70,1049.70 ,1049.20,1133.65,1078.38,1087.08 ,1068.39 ,-153.32,,-185.76,13.04,32.56,26.36,85.81,78.68,15.03,34.49,29.76,76.76,58.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.91,27.20,22.76,64.00,61.13,13.29,27.47,24.20,64.65,64.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,156.48,0.00,9.84,129.66,0.00,34.02,51.71,100.21,0.00,0.00,0.00,39.07,55.48,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1497.40,108454.89,157.29,0.00,3797.74,115115.70,146.61,0.00,37645.82,5.20,6.00,96.52,65.20,65.70,8.90,8.30,41.27,61.90,61.70,170.02,165.59,1074.06,0.00,0.00,178.69,194.20,1064.24,0.00,0.00,25.00,173.90,171.90,24.90,173.10,172.00,0.02,15.20,14.56,5959.00,6780.00,2463.00,0.00,0.00,0.00,1069.16,165.97,963.54,148.96,116.76,-435.00,119723.62,24.69,10.33,3.25,0.59,52.43,3.62,1.49,1.78,126.35,-598.50,161961.52,22.76,11.00,1.32,25.57,57.82,0.00,8.83,2.22
2025-05-23 05:24:00,0.00,0.00,0.00,599.75,598.43,-26.35,450.35,598.10,599.42,619.43,621.70,471.60,467.36,622.28,620.24,0.00,0.00,0.00,0.00,1089.10,1069.00,990.78,1049.63 ,1130.12,1063.75,972.25,1055.37 ,1052.50 ,995.50,1119.25,1072.00,1062.25 ,1055.88,1157.05,1087.90,1100.28 ,1081.26 ,-193.47,,-217.77,13.47,32.22,26.71,84.91,77.66,15.19,34.76,30.10,66.01,60.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.35,27.53,18.97,59.99,60.10,13.03,27.48,19.93,61.09,64.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.01,154.19,0.00,9.82,119.45,0.00,34.02,51.85,100.21,0.00,0.00,0.00,39.07,55.75,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1497.40,108454.89,158.16,0.00,3852.00,115115.70,147.22,0.00,37645.82,4.90,5.70,96.52,65.20,65.80,8.80,8.30,41.27,61.80,61.80,170.02,165.59,1065.93,0.00,0.00,178.69,194.20,1081.60,0.00,0.00,25.00,173.90,172.00,25.10,172.80,172.40,0.02,15.21,14.57,5959.00,6781.00,2464.00,0.00,0.00,0.00,1100.98,166.75,983.80,149.31,116.78,-438.50,130018.41,24.82,10.10,2.71,0.58,48.54,3.77,1.37,1.54,126.28,-581.00,168257.97,22.60,11.22,1.86,23.75,54.39,0.00,8.53,2.04
2025-05-23 05:26:00,0.00,0.00,0.00,696.00,698.36,-25.59,546.37,696.63,695.66,740.09,745.62,590.96,589.76,740.33,741.45,0.00,0.00,0.00,0.00,1089.40,1067.88,989.72,1049.00 ,1127.80,1088.35,965.88,1060.68 ,1054.84 ,996.03,1111.97,1081.22,1063.07 ,1039.82,1159.67,1099.83,1099.77 ,1081.42 ,-179.15,,-222.44,13.13,31.76,26.50,83.94,78.74,15.30,26.59,23.94,71.94,59.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.03,27.71,19.91,63.21,59.36,13.38,27.31,21.53,63.80,63.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,160.96,0.00,9.91,134.30,0.00,34.02,51.61,100.21,0.00,0.00,0.00,39.07,55.67,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,1499.57,108454.89,159.03,0.00,3802.08,115115.70,147.14,0.00,37645.82,4.30,5.10,96.52,65.20,65.70,8.70,8.10,41.27,62.00,61.80,170.02,165.59,1078.64,0.00,0.00,178.69,194.20,1091.91,0.00,0.00,25.10,174.70,172.00,24.90,172.80,172.00,0.02,15.20,14.58,5959.00,6781.00,2464.00,0.00,0.00,0.00,1087.96,167.45,1001.16,149.48,116.72,-450.00,119246.40,24.68,10.58,3.07,0.61,52.47,4.34,1.72,1.82,126.33,-603.50,152420.03,22.85,10.42,1.59,31.42,54.08,0.00,7.67,1.80
2025-05-23 05:28:00,0.00,0.00,0.00,793.22,793.09,-25.15,641.75,792.98,792.34,49.45,24.70,13.16,15.32,16.37,15.75,0.00,0.00,0.00,0.00,1092.92,1066.68,987.40,1049.00 ,1136.28,1104.03,972.62,1070.98 ,1059.99 ,995.50,1118.72,1099.00,1071.07 ,1030.00,1170.25,1113.40,1104.55 ,1087.81 ,-168.08,,-203.12,12.91,31.05,26.61,83.39,80.63,15.26,26.06,26.06,79.79,59.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.39,26.78,20.10,62.52,59.90,13.30,27.66,20.27,63.10,63.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,163.44,0.00,9.90,129.35,0.00,34.02,51.67,100.21,0.00,0.00,0.00,39.07,55.64,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,2829.86,108454.89,159.81,0.00,3784.72,115115.70,147.31,0.00,37645.82,3.80,4.60,96.52,65.50,66.00,9.60,9.10,41.33,62.00,62.00,170.02,165.59,1085.91,0.00,0.00,178.69,194.20,1103.46,0.00,0.00,24.90,175.80,172.00,25.10,174.00,172.20,0.02,15.21,14.57,5959.00,6782.00,2465.00,0.00,0.00,0.00,1142.94,166.23,1004.05,149.83,116.94,-457.00,111333.96,25.12,8.76,2.29,1.41,39.95,11.29,1.47,1.51,126.32,-637.50,167600.45,22.84,11.08,1.87,25.07,55.36,0.00,7.99,1.70
2025-05-23 05:30:00,0.00,0.00,0.00,72.08,71.63,-25.80,20.12,72.93,77.39,312.79,327.65,161.05,160.29,340.59,334.76,0.00,0.00,0.00,0.00,1098.03,1065.33,985.75,1049.70 ,1154.50,1117.08,980.80,1084.13 ,1066.92 ,996.18,1098.25,1076.72,1057.05 ,1020.32,1131.32,1099.07,1083.57 ,1070.31 ,-224.72,,-205.95,13.13,24.40,17.23,65.18,75.43,22.94,26.50,22.02,72.76,59.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,28.02,19.99,62.09,63.00,13.33,28.04,20.63,62.53,62.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,156.61,0.00,9.89,120.39,0.00,34.02,51.48,100.20,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,2814.67,108454.89,159.81,0.00,3810.76,115115.70,147.57,0.00,37645.82,3.50,4.30,96.52,65.80,66.40,9.60,9.10,41.39,62.00,62.00,170.02,165.59,1091.73,0.00,0.00,178.69,194.20,1090.82,0.00,0.00,25.00,175.20,173.10,25.10,173.10,171.70,0.02,15.20,14.56,5959.00,6782.00,2465.00,0.00,0.00,0.00,1122.69,163.11,1005.50,150.17,117.22,-449.50,127070.14,25.74,8.54,2.39,15.79,35.05,27.58,1.55,1.44,126.26,-683.50,178774.55,23.08,10.82,1.62,18.48,55.35,0.00,7.82,1.77
2025-05-23 05:32:00,0.00,0.00,0.00,165.72,166.46,-26.56,31.62,167.33,167.24,428.03,442.12,286.27,289.63,429.46,443.05,0.00,0.00,0.00,0.00,1103.80,1064.80,984.78,1051.13 ,1146.25,1117.82,987.40,1083.82 ,1067.48 ,995.28,1089.32,1076.88,1053.83 ,1005.62,1131.17,1093.22,1076.67 ,1065.25 ,-161.68,,-170.03,12.99,23.60,21.26,77.86,72.23,14.09,26.40,24.44,79.70,60.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,27.62,20.03,63.20,59.22,13.44,27.43,21.14,64.27,64.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.83,155.29,0.00,9.83,132.24,0.00,34.02,51.94,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68518.38,89.76,2864.58,108454.89,159.38,0.00,3812.93,115115.70,148.00,0.00,37645.82,3.30,4.10,96.52,66.20,66.90,8.80,8.30,41.39,62.10,62.00,170.02,165.59,1091.50,0.00,0.00,178.69,194.20,1085.35,0.00,0.00,25.10,175.60,172.90,24.90,173.00,172.40,0.02,15.21,14.56,5959.00,6783.00,2466.00,0.00,0.00,0.00,1092.30,160.94,1018.52,150.61,117.45,-447.50,119797.16,26.22,8.13,2.03,22.41,26.07,87.81,1.60,1.31,126.26,-578.00,155850.20,22.99,11.40,1.73,18.96,56.42,0.00,8.63,2.32
2025-05-23 05:34:00,0.00,0.00,0.00,264.68,264.77,-25.15,121.46,263.79,263.16,551.62,551.83,405.30,404.10,544.91,550.26,0.00,0.00,0.00,0.00,1108.38,1064.20,983.05,1051.88 ,1155.62,1125.62,1001.80,1094.35 ,1073.11 ,994.60,1090.00,1077.55,1054.05 ,997.90,1143.03,1096.45,1079.13 ,1066.59 ,-182.83,,-221.46,13.58,25.77,16.66,67.34,75.38,15.19,26.48,19.24,77.66,58.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.24,27.87,19.89,63.57,61.01,13.99,28.00,21.20,63.32,62.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.76,140.96,0.00,9.90,122.79,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,55.48,100.07,0.00,0.00,0.00,1.83,68524.61,89.76,3118.49,108454.89,158.94,0.00,3823.78,115115.70,148.44,0.00,37645.82,8.10,9.00,96.56,66.00,66.70,8.70,8.20,41.39,62.30,62.30,170.02,165.59,1094.80,0.00,0.00,178.69,194.20,1084.30,0.00,0.00,25.30,175.80,173.10,25.10,173.90,172.60,0.02,15.19,14.56,5959.00,6783.00,2466.00,0.00,0.00,0.00,1109.66,159.03,1004.05,150.95,117.35,-452.00,117686.16,25.85,9.29,2.34,26.63,40.39,18.03,1.61,1.57,126.39,-648.00,169300.44,23.24,11.11,2.31,17.84,58.31,0.00,8.26,2.07
2025-05-23 05:36:00,0.00,0.00,0.00,358.76,359.50,-26.13,210.65,358.74,355.93,670.54,668.90,523.14,519.88,669.69,670.37,0.00,0.00,0.00,0.00,1111.45,1063.60,982.60,1052.55 ,1141.15,1119.32,1004.35,1088.27 ,1070.41 ,994.60,1073.12,1061.50,1043.07 ,993.70,1118.65,1083.32,1065.22 ,1054.15 ,-164.28,,-210.18,13.19,24.84,19.62,70.61,75.39,14.21,26.42,22.48,78.46,59.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,28.04,20.11,64.15,59.82,13.37,27.52,20.40,63.12,62.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.44,148.57,0.00,9.90,127.73,0.00,34.02,51.67,100.21,0.00,0.00,0.00,39.07,55.29,100.07,0.00,0.00,0.00,1.83,68534.01,89.76,3083.77,108454.89,158.33,0.00,3810.76,115115.70,148.78,0.00,37645.82,3.50,4.30,96.60,66.30,67.00,8.60,8.00,41.39,62.40,62.20,170.02,165.59,1091.24,0.00,0.00,178.69,194.20,1074.14,0.00,0.00,24.90,175.60,173.30,25.10,173.50,172.60,0.02,15.19,14.56,5959.00,6784.00,2467.00,0.00,0.00,0.00,1106.77,157.12,989.58,151.13,117.42,-450.00,124155.45,26.45,8.77,2.01,1.47,30.43,149.69,1.83,1.32,126.42,-641.00,160498.75,23.41,11.16,1.41,18.69,56.75,0.00,8.35,1.82
2025-05-23 05:38:00,0.00,0.00,0.00,450.99,451.73,-25.26,300.61,451.62,451.20,771.78,772.75,619.28,618.84,768.43,770.74,0.00,0.00,0.00,0.00,1112.73,1063.00,981.70,1052.48 ,1148.88,1123.38,1012.07,1094.78 ,1073.63 ,993.85,1075.38,1071.85,1047.03 ,987.25,1128.25,1090.68,1068.73 ,1057.88 ,-181.53,,-255.10,12.97,25.89,17.02,72.52,73.80,15.42,26.77,20.18,77.02,59.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,26.92,19.55,63.55,61.65,13.37,27.06,20.01,62.53,63.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,149.01,0.00,9.86,124.71,0.00,34.02,51.48,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68543.43,89.76,2890.62,108454.89,157.55,0.00,3756.51,115115.70,148.87,0.00,37645.82,5.30,6.10,96.60,66.30,66.70,8.50,7.90,41.39,62.40,62.40,170.02,165.59,1094.31,0.00,0.00,178.69,194.20,1079.61,0.00,0.00,25.00,175.80,173.10,25.00,174.40,172.40,0.02,15.18,14.57,5959.00,6784.00,2467.00,0.00,0.00,0.00,1100.98,155.73,992.48,151.39,117.43,-448.50,114534.24,26.07,9.66,2.44,0.57,41.65,11.35,2.09,1.56,126.45,-689.00,175051.16,23.30,11.33,1.41,10.11,54.67,0.00,7.79,1.63
2025-05-23 05:40:00,0.00,0.00,0.00,567.09,570.00,-26.35,418.01,569.02,569.58,254.31,301.07,152.70,149.22,300.23,303.08,0.00,0.00,0.00,0.00,1116.40,1062.85,981.25,1053.50 ,1154.95,1133.50,1019.80,1102.75 ,1078.13 ,994.82,1057.75,1058.35,1036.97 ,977.65,1112.12,1081.75,1057.17 ,1047.07 ,-176.87,,-167.86,13.08,25.65,17.05,72.13,74.30,14.49,26.90,20.27,70.44,58.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,26.94,19.83,64.11,59.54,13.53,28.22,20.58,64.15,63.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.94,149.79,0.00,9.95,128.46,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,55.24,100.07,0.00,0.00,0.00,1.83,68543.77,89.76,2595.49,108454.89,157.12,0.00,3789.06,115115.70,148.96,0.00,37645.82,5.20,6.00,96.60,66.40,67.00,8.40,7.80,41.39,62.40,62.40,170.02,165.59,1097.69,0.00,0.00,178.69,194.20,1069.90,0.00,0.00,25.00,175.30,174.20,25.00,173.50,171.90,0.02,15.20,14.56,5959.00,6785.00,2468.00,0.00,0.00,0.00,1099.54,155.99,989.58,151.39,117.60,-430.50,120398.12,26.30,8.08,2.02,0.50,29.23,28.08,1.80,1.53,126.48,-588.50,168643.91,23.50,10.92,1.48,16.25,52.85,3.16,7.28,1.54
2025-05-23 05:42:00,0.00,0.00,0.00,698.60,698.47,-26.89,547.35,700.21,699.35,333.95,338.83,174.29,169.51,364.03,356.36,0.00,0.00,0.00,0.00,1120.15,1063.22,981.85,1055.07 ,1148.50,1138.90,1025.12,1104.17 ,1079.62 ,994.68,1063.00,1056.47,1038.05 ,974.12,1115.28,1072.00,1053.80 ,1045.93 ,-143.77,,-225.91,12.96,25.36,16.84,74.80,75.31,14.46,26.49,19.38,66.13,59.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.82,26.65,21.90,64.67,60.25,12.99,27.57,23.09,65.23,65.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,151.35,0.00,9.92,134.64,0.00,34.02,51.50,100.21,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68543.77,89.76,2582.47,108454.89,156.86,0.00,3817.27,115115.70,149.05,0.00,37645.82,4.90,5.70,96.60,66.60,67.20,8.30,7.70,41.39,62.40,62.40,170.02,165.59,1100.28,0.00,0.00,178.69,194.20,1062.51,0.00,0.00,24.90,174.40,174.20,25.10,173.60,172.50,0.02,15.19,14.56,5959.00,6785.00,2468.00,0.00,0.00,0.00,1115.45,157.12,978.01,151.39,117.74,-445.50,115564.25,26.58,8.17,2.22,0.50,28.10,115.29,1.50,1.58,126.40,-521.50,179435.08,23.25,11.67,1.59,14.78,52.74,0.00,7.12,1.60
