数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 05:44:00,0.00,0.00,0.00,995.48,801.12,-27.11,651.73,804.37,804.61,428.14,437.24,280.52,275.95,419.15,426.88,0.00,0.00,0.00,0.00,1121.50,1063.30,981.32,1055.37 ,1155.25,1150.98,1037.20,1114.48 ,1084.93 ,993.70,1091.88,1072.15,1052.58 ,987.55,1141.75,1081.52,1070.27 ,1061.43 ,-204.32,,-196.18,15.30,27.11,16.65,64.94,63.92,15.91,26.41,17.62,66.09,60.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,26.85,21.83,65.35,61.38,13.28,27.14,23.12,63.89,59.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.49,152.55,0.00,9.85,125.23,0.00,35.01,53.68,100.21,0.00,0.00,0.00,39.07,55.60,100.07,0.00,0.00,0.00,1.83,68543.77,89.76,2582.47,108454.89,156.86,0.00,3808.59,115115.70,149.22,0.00,37645.82,4.70,5.50,96.60,66.40,67.00,8.20,7.70,41.39,62.40,62.10,170.02,165.59,1106.65,0.00,0.00,178.69,194.20,1074.02,0.00,0.00,25.00,175.10,174.20,25.10,173.90,172.20,0.02,15.19,14.57,5959.00,6786.00,2469.00,0.00,0.00,0.00,1142.94,158.07,956.31,151.65,118.01,-444.50,122977.29,26.53,9.02,2.41,0.54,39.66,22.17,1.91,1.48,126.43,-553.50,151967.88,23.20,11.39,1.97,14.25,52.21,0.00,7.04,1.49
2025-05-23 05:46:00,0.00,0.00,0.00,103.77,90.72,-25.59,21.20,94.74,96.49,523.95,524.92,380.13,376.11,520.93,518.57,0.00,0.00,0.00,0.00,1118.12,1063.45,982.38,1054.65 ,1129.75,1142.50,1036.90,1103.05 ,1078.85 ,991.53,1098.03,1052.88,1047.48 ,997.38,1129.38,1079.12,1068.63 ,1058.05 ,-209.85,,-231.77,13.84,25.71,19.70,69.72,63.52,14.06,26.40,21.16,68.40,58.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,27.49,21.92,65.80,60.48,13.41,27.97,22.80,63.23,61.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,149.51,0.00,9.91,127.06,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.07,55.20,100.07,0.00,0.00,0.00,1.83,68543.77,89.76,2562.93,108454.89,156.86,0.00,3795.57,115115.70,149.48,0.00,37645.82,4.40,5.20,96.60,66.40,66.90,8.20,7.70,41.39,62.50,62.40,170.02,165.59,1096.75,0.00,0.00,178.69,194.20,1069.00,0.00,0.00,25.30,174.40,173.70,24.90,174.40,172.50,0.02,15.19,14.57,5959.00,6786.00,2469.00,0.00,0.00,0.00,1108.22,158.59,943.29,152.00,118.01,-461.00,119791.90,26.49,9.01,2.35,2.16,44.78,13.48,1.63,1.43,126.60,-571.00,155210.69,23.48,10.55,1.39,17.34,48.07,0.83,6.29,1.44
2025-05-23 05:48:00,0.00,0.00,0.00,200.66,198.04,-26.46,33.24,196.74,197.51,622.91,621.60,471.06,468.99,620.21,620.03,0.00,0.00,0.00,0.00,1120.38,1064.05,983.12,1055.85 ,1166.50,1154.42,1046.50,1122.47 ,1089.16 ,990.33,1080.93,1030.22,1033.83 ,1000.38,1107.25,1061.95,1056.53 ,1045.18 ,-162.65,,-218.86,14.35,27.47,16.42,63.80,61.43,14.25,26.48,16.87,66.49,60.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.33,27.54,21.68,64.27,59.81,13.18,27.70,22.97,64.56,64.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.73,148.49,0.00,9.81,129.27,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.07,55.11,100.07,0.00,0.00,0.00,1.83,68543.77,89.76,2582.47,108454.89,157.03,0.00,3795.57,115115.70,149.48,0.00,37645.82,4.10,4.80,96.60,66.10,66.70,8.10,7.60,41.39,62.60,62.60,170.02,165.59,1109.16,0.00,0.00,178.69,194.20,1046.91,0.00,0.00,25.20,174.70,174.20,25.00,173.90,172.40,0.02,15.20,14.56,5959.00,6787.00,2470.00,0.00,0.00,0.00,1174.77,159.03,943.29,152.00,117.91,-416.00,116350.16,25.90,9.17,2.39,7.34,47.30,4.65,1.43,1.57,126.68,-641.50,162113.50,23.63,11.05,2.11,20.85,51.97,0.00,6.29,1.35
2025-05-23 05:50:00,0.00,0.00,0.00,305.48,306.33,-25.48,153.80,305.24,306.34,716.01,714.26,568.17,565.88,714.51,714.75,0.00,0.00,0.00,0.00,1117.00,1064.65,983.28,1054.98 ,1120.38,1132.82,1043.20,1098.80 ,1076.89 ,988.38,1084.68,1020.03,1031.03 ,1010.57,1108.30,1051.07,1056.65 ,1043.84 ,-267.80,,-225.04,14.63,27.59,16.65,65.17,62.95,14.22,26.00,16.90,67.15,59.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.73,27.58,22.13,65.94,62.44,13.74,27.32,23.47,65.19,69.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.65,147.94,0.00,9.91,130.81,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68545.33,89.76,3151.04,108454.89,157.03,0.00,3797.74,115115.70,149.65,0.00,37645.82,7.80,8.70,96.61,66.30,66.80,8.10,7.60,41.39,62.60,62.50,170.02,165.59,1092.25,0.00,0.00,178.69,194.20,1033.53,0.00,0.00,25.40,173.70,174.40,25.20,174.40,172.90,0.02,15.20,14.56,5959.00,6787.00,2470.00,0.00,0.00,0.00,1134.26,159.03,910.01,152.00,117.97,-416.00,125810.58,26.41,9.70,2.16,47.76,44.63,178.42,1.68,1.56,126.66,-650.00,177476.28,23.51,11.54,1.78,17.45,51.84,0.00,7.04,1.46
2025-05-23 05:52:00,0.00,0.00,0.00,414.53,414.73,-24.83,263.71,414.83,416.37,802.49,801.07,652.05,653.78,805.00,804.16,0.00,0.00,0.00,0.00,1111.00,1065.47,984.85,1053.77 ,1119.85,1136.43,1040.35,1098.88 ,1076.33 ,987.25,1077.92,1013.72,1026.30 ,1016.65,1101.93,1043.20,1053.93 ,1040.11 ,-166.67,,-204.86,14.11,26.07,17.10,64.54,73.91,14.25,24.55,18.01,66.24,75.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.77,22.73,66.20,61.34,13.44,26.43,23.83,63.74,63.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,152.37,0.00,9.87,125.08,0.00,35.01,53.51,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68554.73,89.76,3135.85,108454.89,156.68,0.00,3795.57,115115.70,150.09,0.00,37645.82,6.30,7.10,96.65,65.60,66.10,8.10,7.60,41.39,62.60,62.40,170.02,165.59,1092.74,0.00,0.00,178.69,194.20,1030.22,0.00,0.00,25.50,174.40,174.20,24.70,174.50,172.90,0.02,15.19,14.56,5959.00,6788.00,2471.00,0.00,0.00,0.00,1114.00,157.20,904.22,152.52,117.61,-439.50,122630.36,25.31,11.00,3.19,13.65,54.81,27.28,1.71,1.63,126.75,-522.00,154144.69,23.33,10.75,0.95,11.89,49.57,0.00,6.35,1.33
2025-05-23 05:54:00,0.00,0.00,0.00,520.43,519.98,-26.89,371.89,521.39,524.01,250.08,311.27,156.17,147.26,323.66,319.14,0.00,0.00,0.00,0.00,1109.12,1066.22,985.22,1053.52 ,1138.75,1161.70,1052.28,1117.58 ,1085.55 ,987.32,1089.25,1015.68,1030.75 ,1030.68,1113.32,1040.50,1061.50 ,1046.13 ,-201.93,,-190.10,17.77,27.41,16.32,58.77,74.51,16.90,26.31,16.43,61.56,76.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.29,27.00,22.92,65.10,61.50,13.87,26.52,24.92,62.83,67.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.59,154.09,0.00,9.93,128.20,0.00,35.01,53.58,100.21,0.00,0.00,0.00,39.07,55.31,100.07,0.00,0.00,0.00,1.83,68563.99,89.76,3144.53,108454.89,156.25,0.00,3817.27,115115.70,150.26,0.00,37645.82,4.70,5.50,96.65,65.50,66.00,8.10,7.60,41.39,62.90,62.90,170.02,165.59,1102.45,0.00,0.00,178.69,194.20,1024.94,0.00,0.00,25.30,173.40,173.70,24.90,175.20,172.60,0.02,15.19,14.57,5959.00,6788.00,2471.00,0.00,0.00,0.00,1108.22,156.16,902.78,152.78,117.60,-431.50,129521.15,25.27,10.14,2.22,0.59,51.53,4.17,1.91,1.56,126.86,-595.50,167952.75,23.83,11.10,1.90,18.76,53.65,0.00,6.36,1.30
2025-05-23 05:56:00,0.00,0.00,0.00,630.46,631.41,-25.26,481.70,629.90,631.10,345.89,332.42,178.63,182.53,358.28,351.69,0.00,0.00,0.00,0.00,1103.95,1067.05,985.90,1052.30 ,1079.05,1126.75,1051.38,1085.73 ,1069.01 ,988.38,1083.47,1003.83,1025.23 ,1045.75,1106.12,1033.82,1061.90 ,1043.56 ,-240.78,,-204.64,16.23,27.11,16.75,60.60,76.36,16.04,26.30,16.81,60.12,77.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.20,26.65,22.81,65.57,55.92,13.43,28.13,23.39,62.87,66.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.22,158.07,0.00,9.86,125.39,0.00,35.00,53.26,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68573.41,89.76,2602.00,108454.89,155.90,0.00,3789.06,115115.70,150.61,0.00,37645.82,4.90,5.80,96.65,65.70,66.10,8.10,7.50,41.39,62.80,62.70,170.02,165.59,1073.20,0.00,0.00,178.69,194.20,1027.04,0.00,0.00,25.00,173.50,173.90,24.90,174.10,173.30,0.02,15.20,14.57,5959.00,6789.00,2472.00,0.00,0.00,0.00,1124.13,156.25,911.46,152.95,117.70,-446.00,129009.65,25.39,9.03,2.21,9.09,45.17,9.81,1.83,1.33,126.94,-670.00,170040.12,23.68,10.50,1.61,19.84,50.34,0.00,5.79,1.28
2025-05-23 05:58:00,0.00,0.00,0.00,736.69,737.75,-25.70,585.98,736.88,736.14,445.61,441.15,287.46,292.66,451.27,450.76,0.00,0.00,0.00,0.00,1095.02,1067.72,987.70,1050.15 ,1075.22,1131.55,1049.20,1085.32 ,1067.74 ,988.15,1096.97,1028.95,1038.02 ,1042.38,1117.82,1047.78,1069.33 ,1053.68 ,-151.15,,-180.66,15.73,26.51,16.80,62.72,75.36,15.37,25.16,17.03,64.71,73.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.06,27.33,22.88,64.50,59.77,13.71,27.20,23.46,62.56,60.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.49,157.50,0.00,9.92,126.38,0.00,35.01,53.79,100.21,0.00,0.00,0.00,39.08,55.21,100.07,0.00,0.00,0.00,1.83,68582.82,89.76,2573.78,108454.89,155.82,0.00,3810.76,115115.70,151.04,0.00,37645.82,4.40,5.20,96.65,65.10,65.60,8.00,7.50,41.39,63.00,63.10,170.02,165.59,1071.62,0.00,0.00,178.69,194.20,1040.05,0.00,0.00,24.70,173.70,173.70,24.90,174.80,173.50,0.02,15.19,14.55,5959.00,6789.00,2472.00,0.00,0.00,0.00,1095.20,157.20,883.97,153.56,117.45,-438.00,127575.40,24.53,11.76,3.25,2.78,57.25,11.18,2.27,1.86,127.02,-544.00,170474.48,23.95,10.60,1.32,18.47,55.17,0.00,5.54,1.17
2025-05-23 06:00:00,0.00,0.00,0.00,3.51,6.63,-25.59,7.64,125.34,193.93,535.78,541.84,390.76,389.99,541.33,539.95,0.00,0.00,0.00,0.00,1089.93,1068.62,988.00,1048.85 ,1087.45,1148.28,1059.55,1098.43 ,1073.64 ,989.35,1125.85,1079.50,1064.90 ,1041.25,1151.05,1082.95,1091.75 ,1078.33 ,-239.15,,-217.56,14.12,27.53,16.68,60.82,75.54,14.22,25.91,16.71,60.82,74.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.52,27.51,19.55,59.99,57.57,13.63,27.50,19.57,61.55,64.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.68,160.99,0.00,9.86,119.92,0.00,35.01,53.84,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68592.23,89.76,2591.15,108454.89,155.99,0.00,3769.53,115115.70,151.48,0.00,37645.82,4.20,5.00,96.65,65.00,65.50,8.00,7.50,41.39,63.10,63.20,170.02,165.59,1078.34,0.00,0.00,178.69,194.20,1080.14,0.00,0.00,24.90,173.30,173.40,24.80,174.80,173.40,0.02,15.19,14.56,5959.00,6790.00,2473.00,0.00,0.00,0.00,1099.54,158.33,873.84,154.08,117.47,-444.00,133345.92,24.70,10.10,2.20,4.33,48.08,12.08,1.75,1.38,127.15,-735.00,169620.67,24.04,9.93,1.88,18.70,51.25,0.00,5.32,1.07
2025-05-23 06:02:00,0.00,0.00,0.00,77.07,77.59,24.87,22.39,76.18,74.03,636.36,634.51,486.79,485.05,631.72,634.02,0.00,0.00,0.00,0.00,1084.38,1069.60,989.28,1047.75 ,1053.10,1150.22,1068.03,1090.45 ,1069.10 ,990.10,1111.68,1068.10,1056.63 ,1026.62,1136.72,1087.07,1083.47 ,1070.05 ,-253.04,,-199.11,13.82,27.19,16.62,60.72,76.00,13.96,25.73,16.88,63.09,74.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.91,26.74,20.10,61.82,62.96,13.92,27.81,22.31,62.24,64.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.70,150.39,0.00,9.99,126.33,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.07,55.70,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2597.66,108454.89,156.25,0.00,3773.87,115115.70,151.48,0.00,37645.82,3.90,4.70,96.65,65.00,65.40,8.00,7.50,41.39,63.40,63.50,170.02,165.59,1068.93,0.00,0.00,178.69,194.20,1077.62,0.00,0.00,24.80,173.50,173.70,24.90,175.30,173.40,0.02,15.20,14.57,5959.00,6790.00,2473.00,0.00,0.00,0.00,1109.66,159.03,860.82,153.99,117.47,-439.50,122447.04,24.49,9.54,2.40,6.07,50.16,4.06,1.54,1.27,127.24,-594.50,153961.44,24.43,9.50,1.23,24.77,45.91,16.77,5.16,1.09
2025-05-23 06:04:00,0.00,0.00,0.00,140.88,140.75,34.42,34.44,142.92,141.63,714.59,714.48,564.70,565.56,712.55,715.08,0.00,0.00,0.00,0.00,1075.07,1069.60,990.33,1045.00 ,1043.50,1158.93,1077.55,1093.33 ,1069.16 ,990.62,1121.20,1077.55,1063.12 ,1019.50,1151.35,1094.35,1088.40 ,1075.76 ,-219.40,,-149.96,13.85,26.48,16.49,63.71,75.53,14.09,25.87,16.97,65.99,75.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.14,28.31,22.31,64.41,60.15,14.22,28.65,23.65,63.33,62.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.79,144.56,0.00,9.88,129.43,0.00,35.01,53.76,100.21,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2597.66,108454.89,156.34,0.00,3828.13,115115.70,151.39,0.00,37645.82,3.70,4.50,96.65,64.70,65.20,8.00,7.50,41.39,63.30,63.10,170.02,165.59,1075.38,0.00,0.00,178.69,194.20,1090.11,0.00,0.00,24.90,173.30,174.10,24.90,175.80,173.90,0.02,15.23,14.55,5959.00,6791.00,2474.00,0.00,0.00,0.00,1114.00,159.38,842.01,153.82,117.42,-435.00,116452.05,24.36,10.29,1.75,5.34,52.46,3.34,1.71,1.50,127.15,-549.50,167289.14,23.97,10.89,2.00,17.95,51.87,4.90,6.09,1.10
2025-05-23 06:06:00,0.00,0.00,0.00,222.47,223.32,63.39,59.50,223.54,224.64,644.61,520.25,302.00,296.03,438.90,467.03,0.00,0.00,0.00,0.00,1068.62,1070.28,992.88,1043.93 ,1063.60,1153.53,1090.53,1102.55 ,1073.24 ,989.12,1129.60,1074.93,1064.55 ,1032.33,1147.38,1093.75,1091.15 ,1077.85 ,-227.65,,-205.51,13.78,27.17,16.56,60.84,76.52,14.07,26.51,16.81,61.56,73.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.55,27.66,22.14,62.10,61.17,13.19,27.61,23.19,62.97,64.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.74,153.07,0.00,9.93,119.27,0.00,35.01,54.08,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2602.00,108454.89,156.42,0.00,3808.59,115115.70,151.56,0.00,37645.82,3.50,4.30,96.65,64.70,65.20,8.00,7.50,41.39,63.40,63.40,170.02,165.59,1080.29,0.00,0.00,178.69,194.20,1087.41,0.00,0.00,24.90,173.70,173.40,24.90,176.20,173.90,0.02,15.20,14.57,5959.00,6791.00,2474.00,0.00,0.00,0.00,1112.56,159.64,846.35,154.17,117.38,-424.50,130914.23,24.19,10.00,2.40,6.86,49.77,3.03,1.56,1.41,127.26,-618.50,168678.64,24.09,9.87,1.35,20.00,47.58,0.00,5.44,0.97
2025-05-23 06:08:00,0.00,0.00,0.00,315.14,314.03,164.52,160.41,314.47,316.22,254.74,315.71,152.70,155.62,326.27,328.03,0.00,0.00,0.00,0.00,1067.57,1071.62,995.35,1044.85 ,1089.03,1142.88,1091.28,1107.73 ,1076.29 ,989.57,1098.03,1043.27,1043.62 ,1026.93,1112.05,1075.38,1071.45 ,1057.54 ,-220.70,,-165.26,13.89,26.75,16.75,64.33,75.38,14.11,25.20,17.94,64.73,75.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.72,26.81,21.93,63.43,58.77,13.21,28.21,23.37,63.42,61.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,154.14,0.00,9.84,117.29,0.00,35.01,53.95,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2608.51,108454.89,156.60,0.00,3830.30,115115.70,151.65,0.00,37645.82,3.40,4.20,96.65,64.40,65.00,7.90,7.40,41.39,63.40,63.50,170.02,165.59,1079.09,0.00,0.00,178.69,194.20,1063.26,0.00,0.00,24.80,174.40,172.80,24.80,175.90,173.50,0.02,15.20,14.58,5959.00,6792.00,2475.00,0.00,0.00,0.00,1115.45,159.72,839.12,154.25,117.26,-441.00,122745.41,23.98,10.71,2.81,13.36,50.84,2.99,1.54,1.35,127.40,-616.50,160727.41,24.63,9.78,1.58,22.59,49.33,6.78,5.32,0.99
2025-05-23 06:10:00,0.00,0.00,0.00,362.55,402.46,254.90,253.30,405.50,406.60,359.45,343.82,191.76,198.59,372.82,360.15,0.00,0.00,0.00,0.00,1069.90,1072.38,997.75,1046.68 ,1088.88,1138.53,1094.65,1107.35 ,1077.02 ,989.50,1103.58,1056.32,1049.80 ,1015.30,1129.38,1075.00,1073.23 ,1061.51 ,-285.37,,-168.40,13.99,26.28,17.92,63.56,74.74,14.09,25.72,18.52,65.74,74.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.22,27.92,22.98,63.57,60.12,13.41,27.70,25.40,64.23,65.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,154.43,0.00,10.01,131.02,0.00,35.01,54.06,100.21,0.00,0.00,0.00,39.07,55.51,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2580.30,108454.89,156.77,0.00,3821.61,115115.70,151.65,0.00,37645.82,3.30,4.00,96.65,64.30,64.80,9.40,8.80,41.43,63.40,63.50,170.02,165.59,1081.82,0.00,0.00,178.69,194.20,1065.66,0.00,0.00,24.80,174.40,172.80,24.90,175.80,173.30,0.02,15.16,14.57,5959.00,6792.00,2475.00,0.00,0.00,0.00,1098.09,160.07,824.65,154.08,117.22,-448.50,125089.78,23.90,10.00,3.23,6.45,49.55,2.63,1.69,1.09,127.36,-582.50,162960.72,24.46,10.79,1.61,22.74,58.40,0.00,6.07,1.06
2025-05-23 06:12:00,0.00,0.00,0.00,566.22,484.28,337.37,336.41,488.29,489.28,455.48,452.43,298.10,302.32,458.43,464.32,0.00,0.00,0.00,0.00,1066.30,1072.97,999.17,1046.15 ,1067.12,1125.10,1097.80,1096.67 ,1071.41 ,990.33,1114.68,1049.95,1051.65 ,1018.38,1135.38,1072.75,1075.50 ,1063.58 ,-242.30,,-189.56,14.05,25.97,17.88,64.11,74.73,14.14,25.23,18.47,65.50,74.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.22,26.94,23.11,63.66,57.78,13.43,26.66,24.08,63.47,63.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,161.43,0.00,9.96,125.03,0.00,35.01,53.97,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2565.10,108454.89,156.86,0.00,3823.78,115115.70,151.91,0.00,37645.82,3.20,4.00,96.65,64.30,64.80,9.40,8.80,41.50,63.40,63.40,170.02,165.59,1082.20,0.00,0.00,178.69,194.20,1059.29,0.00,0.00,24.80,174.50,173.70,24.80,176.70,173.90,0.02,15.18,14.55,5959.00,6793.00,2476.00,0.00,0.00,0.00,1063.37,160.16,826.10,154.25,117.22,-440.00,134322.67,23.99,10.34,2.30,15.94,51.24,2.72,1.50,1.29,127.32,-623.00,154790.84,24.31,10.54,1.69,26.08,48.31,0.00,5.95,1.05
2025-05-23 06:14:00,0.00,0.00,0.00,574.36,581.61,429.16,430.71,581.18,581.41,552.38,553.45,401.72,401.50,547.41,553.62,0.00,0.00,0.00,0.00,1066.00,1073.43,1002.03,1047.15 ,1116.25,1151.88,1106.72,1124.95 ,1086.05 ,991.82,1125.17,1048.38,1055.12 ,1023.78,1144.22,1068.78,1078.93 ,1067.03 ,-250.33,,-205.30,17.29,26.85,16.70,63.04,76.69,15.76,25.95,16.94,65.74,75.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,27.44,23.07,65.81,61.37,13.41,26.75,24.33,65.12,62.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.76,156.04,0.00,9.84,125.10,0.00,35.01,53.82,100.21,0.00,0.00,0.00,39.07,55.71,100.07,0.00,0.00,0.00,1.83,68599.06,89.76,2602.00,108454.89,157.12,0.00,3765.19,115115.70,152.00,0.00,37645.82,3.10,3.90,96.65,64.30,64.80,9.40,8.80,41.57,63.50,63.50,170.02,165.59,1090.82,0.00,0.00,178.69,194.20,1061.24,0.00,0.00,24.90,173.90,173.30,24.80,176.70,174.80,0.02,15.19,14.57,5959.00,6793.00,2476.00,0.00,0.00,0.00,1034.43,160.59,813.08,154.51,117.22,-414.00,121034.23,23.96,10.60,2.19,26.05,51.53,2.97,1.47,1.13,127.49,-588.00,173885.48,24.54,9.93,1.19,25.29,45.65,0.00,6.27,1.55
2025-05-23 06:16:00,0.00,0.00,0.00,682.76,679.48,532.57,530.21,681.98,682.43,649.06,649.48,503.72,504.47,651.03,646.72,0.00,0.00,0.00,0.00,1064.57,1074.02,1004.12,1047.57 ,1062.55,1120.83,1103.95,1095.78 ,1071.67 ,992.72,1126.38,1053.62,1057.57 ,1023.25,1142.72,1070.95,1078.97 ,1068.27 ,-280.38,,-146.05,14.47,27.06,16.57,63.63,76.46,14.29,26.41,16.97,66.03,74.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,26.90,22.47,64.00,60.38,13.29,27.47,24.83,64.25,62.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.96,157.34,0.00,9.89,133.75,0.00,35.01,53.76,100.21,0.00,0.00,0.00,39.07,55.50,100.07,0.00,0.00,0.00,1.83,68601.77,89.76,3168.40,108454.89,157.29,0.00,3802.08,115115.70,152.00,0.00,37645.82,7.70,8.60,96.69,64.40,64.90,8.50,7.90,41.60,63.70,63.50,170.02,165.59,1084.23,0.00,0.00,178.69,194.20,1060.82,0.00,0.00,25.00,173.50,173.10,24.90,175.50,174.40,0.02,15.19,14.57,5959.00,6794.00,2477.00,0.00,0.00,0.00,1037.33,160.59,805.84,154.51,117.30,-441.50,127784.69,24.35,9.46,2.20,42.26,43.98,10.77,1.70,1.14,127.59,-587.00,151704.23,24.99,9.76,1.40,20.67,43.71,0.00,7.31,1.66
2025-05-23 06:18:00,0.00,0.00,0.00,788.88,786.90,636.52,635.68,784.95,150.31,743.24,747.36,599.20,595.62,744.45,742.75,0.00,0.00,0.00,0.00,1056.62,1074.62,1006.22,1045.82 ,1039.75,1107.03,1098.77,1081.85 ,1063.84 ,993.03,1133.57,1075.90,1067.50 ,1018.00,1156.00,1087.98,1087.33 ,1077.41 ,-215.17,,-224.72,13.83,26.79,20.56,64.64,65.92,14.02,25.77,20.49,65.67,65.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.50,27.62,20.25,62.30,61.66,13.34,27.48,20.73,60.79,63.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.74,158.46,0.00,9.93,131.22,0.00,34.02,51.96,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68611.18,89.76,3190.10,108454.89,157.12,0.00,3849.83,115740.70,152.08,0.00,37645.82,3.10,3.90,96.72,64.10,64.60,8.40,7.90,41.60,63.60,63.70,170.02,165.59,1077.47,0.00,0.00,178.69,194.20,1082.91,0.00,0.00,24.90,174.40,173.40,24.80,176.70,175.00,0.02,15.19,14.57,5959.00,6795.00,2477.00,0.00,0.00,0.00,1040.22,158.51,775.46,154.43,116.89,-443.00,119976.77,23.82,11.67,2.95,5.89,56.66,4.08,1.98,1.32,127.64,-632.50,161949.27,24.80,10.34,1.70,25.51,41.43,0.00,7.78,1.85
2025-05-23 06:20:00,0.00,0.00,0.00,51.68,56.11,48.52,55.71,42.98,163.22,-7.63,4.73,-11.15,-7.14,-5.00,-9.31,0.00,0.00,0.00,0.00,1050.92,1075.00,1009.00,1044.97 ,1068.62,1122.10,1099.00,1096.57 ,1070.77 ,993.17,1113.25,1081.00,1062.47 ,1005.32,1151.95,1096.38,1084.55 ,1073.51 ,-214.41,,-208.88,14.11,26.17,17.69,62.64,74.00,14.33,24.97,18.35,65.53,76.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.34,27.30,19.76,63.16,60.41,12.91,28.15,20.79,64.52,67.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.93,161.80,0.00,9.87,128.72,0.00,34.02,51.85,100.21,0.00,0.00,0.00,39.07,55.51,100.07,0.00,0.00,0.00,1.83,68620.45,89.76,3222.66,108454.89,156.60,0.00,3821.61,115740.70,152.08,0.00,37645.82,3.90,4.70,96.72,64.00,64.60,8.20,7.70,41.60,63.70,63.80,170.02,165.59,1074.89,0.00,0.00,178.69,194.20,1089.81,0.00,0.00,25.10,174.20,173.70,24.80,176.80,174.80,0.02,15.18,14.56,5959.00,6795.00,2478.00,0.00,0.00,0.00,1001.16,156.60,766.78,154.17,116.79,-443.00,121654.32,23.77,11.42,2.44,10.03,51.37,3.12,2.21,1.31,127.72,-570.50,169384.94,24.91,10.04,1.87,24.06,42.33,1.69,7.46,1.35
2025-05-23 06:22:00,0.00,0.00,0.00,314.16,315.98,152.69,139.69,315.66,331.52,256.37,325.70,159.53,151.06,333.97,327.93,0.00,0.00,0.00,0.00,1050.47,1075.30,1010.28,1045.35 ,1051.00,1120.00,1100.72,1090.57 ,1067.96 ,993.47,1100.35,1071.92,1055.25 ,997.90,1142.12,1096.38,1078.80 ,1067.02 ,-222.87,,-174.80,13.97,26.02,18.65,64.79,69.88,14.13,25.40,19.30,68.08,71.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.27,26.56,21.64,62.40,59.64,13.42,26.69,22.26,65.18,66.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,158.70,0.00,9.90,129.38,0.00,34.02,51.81,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,68629.84,89.76,3168.40,108454.89,156.25,0.00,3810.76,115740.70,151.82,0.00,37645.82,3.70,4.50,96.72,64.40,64.80,8.20,7.60,41.60,63.70,63.40,170.02,165.59,1075.41,0.00,0.00,178.69,194.20,1080.96,0.00,0.00,24.90,174.20,173.70,24.90,177.00,174.40,0.02,15.20,14.56,5959.00,6796.00,2478.00,0.00,0.00,0.00,1032.99,155.73,779.80,153.65,117.00,-439.50,120634.39,24.13,9.33,2.07,8.02,36.35,36.03,1.90,1.21,127.71,-579.00,170931.06,24.82,10.61,1.58,16.63,42.07,0.62,7.21,1.16
2025-05-23 06:24:00,0.00,0.00,0.00,400.32,395.85,242.75,239.19,396.82,389.02,327.66,344.36,183.19,170.05,375.21,355.81,0.00,0.00,0.00,0.00,1046.95,1075.75,1012.22,1044.97 ,1066.00,1130.28,1105.82,1100.70 ,1072.84 ,992.50,1091.50,1039.15,1041.05 ,1001.50,1122.93,1075.00,1066.48 ,1053.76 ,-231.88,,-196.51,13.78,26.52,17.90,63.60,67.18,14.10,26.09,18.38,64.94,66.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.21,27.09,21.51,63.34,62.64,13.41,26.88,22.73,63.09,63.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,154.24,0.00,9.79,126.61,0.00,34.02,51.84,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68639.23,89.76,3209.64,108454.89,155.82,0.00,3828.13,115740.70,151.22,0.00,37645.82,3.50,4.20,96.72,64.50,64.90,8.10,7.60,41.60,63.70,63.40,170.02,165.59,1076.28,0.00,0.00,178.69,194.20,1058.69,0.00,0.00,24.90,173.70,173.40,25.30,176.30,174.00,0.02,15.20,14.57,5959.00,6796.00,2478.00,0.00,0.00,0.00,983.80,155.03,769.68,152.95,117.06,-434.00,123634.77,24.15,10.65,2.43,0.60,50.09,6.07,1.89,1.37,127.69,-718.00,171420.91,24.63,10.82,1.74,19.20,44.29,0.00,6.77,1.08
2025-05-23 06:26:00,0.00,0.00,0.00,484.62,484.06,336.72,337.61,486.23,483.86,389.72,378.87,237.55,240.91,417.63,389.23,0.00,0.00,0.00,0.00,1046.95,1075.82,1014.55,1045.77 ,1077.10,1123.75,1108.45,1103.10 ,1074.44 ,990.70,1087.75,1029.62,1036.02 ,1012.07,1119.77,1060.00,1063.95 ,1049.99 ,-285.05,,-137.91,13.94,26.50,21.40,68.35,60.03,14.11,25.29,21.86,69.77,61.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,27.01,21.90,64.16,59.83,13.59,26.29,22.26,61.36,63.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.94,156.25,0.00,9.82,126.51,0.00,34.02,51.87,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68641.02,89.76,2107.20,108454.89,155.73,0.00,3843.32,115740.70,150.69,0.00,37645.82,3.50,4.30,96.72,64.60,65.10,8.10,7.60,41.60,63.60,63.30,170.02,165.59,1077.74,0.00,0.00,178.69,194.29,1042.41,0.00,0.00,25.00,173.50,173.90,25.10,175.90,175.20,0.02,15.16,14.58,5959.00,6797.00,2479.00,0.00,0.00,0.00,992.48,156.60,766.78,152.26,117.15,-426.00,124674.62,24.01,9.48,2.62,3.23,38.41,80.65,1.72,1.18,127.68,-677.00,164392.89,24.53,11.24,2.04,23.26,47.77,0.00,6.71,1.11
2025-05-23 06:28:00,0.00,0.00,0.00,585.86,588.45,437.74,439.17,588.23,587.48,447.99,447.88,294.84,302.65,459.41,451.52,0.00,0.00,0.00,0.00,1047.25,1076.20,1015.97,1046.47 ,1094.12,1126.45,1106.65,1109.07 ,1077.77 ,991.22,1077.25,1014.62,1027.70 ,1029.32,1106.80,1053.62,1063.25 ,1045.47 ,-181.53,,-152.45,13.60,26.51,21.40,69.82,59.25,14.08,25.62,21.49,74.04,59.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,27.52,21.70,62.34,59.68,13.38,27.17,23.01,63.46,65.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,160.44,0.00,9.88,125.49,0.00,34.02,51.84,100.20,0.00,0.00,0.00,39.07,55.75,100.07,0.00,0.00,0.00,1.83,68641.02,89.76,2085.50,108454.89,156.16,0.00,3769.53,115740.70,150.35,0.00,37645.82,3.40,4.10,96.72,64.70,65.20,8.10,7.60,41.60,63.40,63.30,170.02,165.59,1076.99,0.00,0.00,178.69,194.29,1034.12,0.00,0.00,24.90,173.70,173.90,25.40,176.70,174.50,0.02,15.20,14.55,5959.00,6797.00,2479.00,0.00,0.00,0.00,1044.56,159.29,794.27,151.65,117.15,-443.00,133882.14,24.08,10.15,2.72,0.58,43.03,8.45,1.55,1.09,127.67,-553.00,170218.41,24.21,10.92,1.34,19.05,44.20,0.00,5.92,1.06
2025-05-23 06:30:00,0.00,0.00,0.00,678.31,679.48,530.29,527.71,679.05,681.02,498.23,494.53,350.40,347.89,498.14,497.52,0.00,0.00,0.00,0.00,1049.12,1075.97,1018.38,1047.82 ,1082.12,1124.58,1109.88,1105.53 ,1076.68 ,991.53,1051.75,993.17,1012.15 ,1023.62,1078.83,1035.70,1046.05 ,1029.10 ,-186.74,,-174.15,13.90,25.82,18.56,63.86,75.51,14.18,25.04,19.19,66.68,75.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,27.28,21.20,62.71,59.14,14.04,26.76,21.70,62.56,64.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.74,149.74,0.00,9.96,132.68,0.00,34.02,51.90,100.20,0.00,0.00,0.00,39.07,55.41,100.07,0.00,0.00,0.00,1.83,68641.02,89.76,2081.16,108454.89,156.68,0.00,3789.06,115740.70,149.91,0.00,37645.82,3.30,4.10,96.72,64.80,65.20,8.10,7.50,41.60,63.30,63.00,170.02,165.59,1079.39,0.00,0.00,178.69,194.29,1015.49,0.00,0.00,24.70,174.20,173.70,25.10,177.00,174.70,0.02,15.20,14.55,5959.00,6798.00,2480.00,0.00,0.00,0.00,1008.39,161.37,782.70,151.22,117.14,-441.50,131014.34,24.15,9.50,2.71,9.60,44.86,3.45,1.46,1.07,127.71,-620.50,163674.45,24.29,10.85,1.57,17.23,49.03,0.00,5.70,0.90
2025-05-23 06:32:00,0.00,0.00,0.00,795.50,794.83,645.09,643.60,794.72,794.95,563.12,558.34,410.08,411.15,566.18,565.88,0.00,0.00,0.00,0.00,1045.97,1076.35,1020.25,1047.52 ,1065.40,1109.50,1099.22,1091.37 ,1069.45 ,993.03,1046.12,994.68,1011.28 ,1019.12,1070.80,1028.28,1039.40 ,1025.34 ,-224.72,,-247.29,13.85,26.66,21.27,69.91,60.38,14.15,26.00,21.81,73.45,58.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.35,27.15,22.00,62.34,58.76,12.89,27.11,23.05,62.87,63.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.68,150.21,0.00,9.93,125.78,0.00,34.02,51.84,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68641.02,89.76,2092.01,108454.89,157.20,0.00,3812.93,115740.70,149.48,0.00,37645.82,6.80,7.60,96.73,64.80,65.50,8.10,7.60,41.60,63.20,63.00,170.02,165.59,1072.94,0.00,0.00,178.69,194.29,1012.41,0.00,0.00,24.70,174.50,173.70,25.30,176.30,174.70,0.02,15.19,14.56,5959.00,6798.00,2480.00,0.00,0.00,0.00,1027.20,162.33,808.74,150.78,117.14,-446.00,122016.85,24.44,10.48,2.05,29.98,44.81,104.95,1.33,1.38,127.68,-648.50,176152.70,23.97,11.55,2.02,12.82,47.55,0.00,5.92,1.00
2025-05-23 06:34:00,0.00,0.00,0.00,318.83,316.42,154.32,140.67,315.33,315.46,626.27,625.72,475.51,475.93,625.53,627.62,0.00,0.00,0.00,0.00,1048.00,1077.10,1021.38,1048.83 ,1066.90,1111.82,1099.15,1092.62 ,1070.73 ,992.65,1028.88,979.30,1000.28 ,1013.12,1054.38,1016.57,1028.02 ,1014.15 ,-207.79,,-174.59,15.90,26.01,21.16,70.24,59.29,16.06,25.16,21.21,68.69,60.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.12,27.37,22.71,64.54,58.90,13.66,27.55,25.02,61.90,65.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,158.33,0.00,9.92,129.56,0.00,34.02,52.05,100.21,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,68641.02,89.76,2072.48,108454.89,157.90,0.00,3834.64,115740.70,149.05,0.00,37645.82,3.30,4.00,96.77,64.70,65.20,8.10,7.50,41.60,63.10,62.90,170.02,165.59,1073.80,0.00,0.00,178.69,194.29,1004.58,0.00,0.00,24.90,174.80,173.10,25.20,175.80,175.00,0.02,15.19,14.58,5959.00,6798.00,2481.00,0.00,0.00,0.00,1015.62,163.19,779.80,150.17,116.97,-432.50,121774.98,23.86,9.73,1.82,6.96,44.88,35.21,1.43,0.87,127.67,-555.50,158653.05,23.83,11.28,1.80,12.56,45.43,0.00,5.12,0.87
2025-05-23 06:36:00,0.00,0.00,0.00,339.99,352.12,211.72,217.71,347.02,353.22,688.66,686.37,536.16,538.00,689.33,687.63,0.00,0.00,0.00,0.00,1047.78,1077.03,1023.03,1049.28 ,1077.40,1110.25,1091.88,1093.18 ,1071.23 ,993.62,1032.48,974.12,1000.07 ,1018.83,1056.25,1010.42,1028.50 ,1014.29 ,-245.01,,-195.31,15.98,26.17,21.13,74.93,59.25,16.02,25.19,21.38,69.76,61.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,27.41,22.75,64.50,61.34,13.51,27.30,24.21,64.61,62.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.96,147.68,0.00,9.89,131.90,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.32,100.07,0.00,0.00,0.00,1.83,68641.02,89.76,2070.31,108454.89,158.51,0.00,3812.93,115740.70,148.52,0.00,37645.82,3.60,4.40,96.77,65.00,65.70,8.10,7.50,41.60,63.10,62.80,170.02,165.59,1070.05,0.00,0.00,178.69,194.29,1004.88,0.00,0.00,24.80,174.80,173.90,25.10,175.70,175.20,0.02,15.20,14.56,5959.00,6799.00,2481.00,0.00,0.00,0.00,1030.09,163.98,789.93,149.65,117.16,-426.00,127599.17,24.54,10.02,1.44,36.72,48.33,54.21,1.57,1.09,127.67,-675.50,172782.38,23.57,11.61,1.78,11.97,42.77,0.00,5.34,0.93
2025-05-23 06:38:00,0.00,0.00,0.00,461.40,463.99,317.08,319.16,460.95,464.22,747.36,749.74,601.48,597.57,748.14,745.79,0.00,0.00,0.00,0.00,1048.22,1077.25,1023.62,1049.70 ,1081.00,1113.78,1086.40,1093.73 ,1071.71 ,993.40,1038.03,978.32,1003.25 ,1020.55,1060.60,1009.15,1030.10 ,1016.68 ,-185.00,,-258.90,13.87,25.73,23.14,74.01,62.25,13.94,25.38,23.65,69.95,60.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.06,27.55,22.82,66.80,59.27,13.42,28.34,24.26,68.41,66.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,161.85,0.00,9.95,133.62,0.00,34.02,51.85,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68643.66,89.76,2836.37,108454.89,158.94,0.00,3786.89,115740.70,148.18,0.00,37645.82,7.70,8.50,96.81,65.20,65.70,8.00,7.50,41.60,63.00,62.70,170.02,165.59,1067.50,0.00,0.00,178.69,194.29,1005.92,0.00,0.00,24.80,175.10,172.80,25.20,175.80,174.50,0.02,15.23,14.56,5959.00,6800.00,2482.00,0.00,0.00,0.00,1035.88,163.80,805.84,149.39,117.21,-427.50,116111.30,24.69,10.48,2.37,34.77,54.29,4.88,2.07,1.14,127.74,-564.50,154297.83,23.69,11.08,1.89,9.94,46.70,0.00,4.75,0.85
2025-05-23 06:40:00,0.00,0.00,0.00,576.20,577.59,425.26,426.69,575.21,577.07,799.45,801.93,651.83,653.02,801.42,800.26,0.00,0.00,0.00,0.00,1051.07,1077.25,1024.38,1050.90 ,1097.12,1131.85,1089.40,1106.12 ,1078.51 ,993.47,1042.75,971.20,1002.47 ,1031.80,1063.60,1007.58,1034.33 ,1018.40 ,-186.20,,-180.77,14.19,24.95,22.33,75.14,64.13,14.40,25.33,23.39,68.94,60.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.14,28.03,23.20,64.41,60.92,13.67,28.40,24.13,65.78,65.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.81,152.92,0.00,9.86,129.64,0.00,34.02,51.75,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68653.07,89.76,2829.86,108454.89,158.94,0.00,3135.85,115740.70,148.35,0.00,37645.82,3.40,4.20,96.83,65.10,65.60,8.00,7.50,41.60,63.00,62.90,170.02,165.59,1074.32,0.00,0.00,178.69,194.29,1012.23,0.00,0.00,24.90,175.20,172.90,25.20,175.50,174.80,0.02,15.19,14.56,5959.00,6800.00,2482.00,0.00,0.00,0.00,1057.58,161.98,808.74,149.83,117.18,-446.00,117256.35,24.65,9.83,2.26,5.51,49.57,3.09,1.99,0.95,127.74,-609.50,174890.45,23.68,11.07,1.73,12.59,47.44,0.00,4.55,0.91
2025-05-23 06:42:00,0.00,0.00,0.00,680.26,681.54,530.51,530.97,680.57,681.12,248.56,306.60,143.80,139.02,309.78,311.98,0.00,0.00,0.00,0.00,1056.18,1077.62,1025.20,1053.00 ,1100.50,1138.00,1085.05,1107.85 ,1080.43 ,991.45,1048.30,982.75,1007.50 ,1031.95,1067.72,1009.45,1036.37 ,1021.94 ,-178.71,,-173.94,13.95,25.48,22.11,75.08,64.84,14.24,25.96,23.14,78.02,59.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.79,27.04,22.86,65.01,59.30,13.39,27.44,23.83,63.56,60.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.00,151.67,0.00,9.91,124.32,0.00,34.02,51.69,100.21,0.00,0.00,0.00,39.07,55.64,100.07,0.00,0.00,0.00,1.83,68662.48,89.76,2801.65,108454.89,158.77,0.00,3122.83,115740.70,149.74,0.00,37645.82,4.10,4.90,96.83,65.40,66.00,8.00,7.50,41.60,63.10,62.90,170.02,165.59,1078.22,0.00,0.00,178.69,194.29,1012.75,0.00,0.00,25.00,175.80,172.90,25.10,175.80,174.40,0.02,15.18,14.58,5959.00,6801.00,2483.00,0.00,0.00,0.00,1050.35,160.68,817.42,152.86,117.36,-437.00,125711.58,25.22,9.63,2.78,22.91,44.64,17.84,2.23,0.95,127.78,-568.50,152983.16,23.74,10.73,1.65,14.06,52.95,0.00,4.17,0.81
2025-05-23 06:44:00,0.00,0.00,0.00,790.07,790.05,639.34,639.15,788.97,789.31,329.07,323.42,170.28,155.84,341.24,347.46,0.00,0.00,0.00,0.00,1060.00,1077.77,1025.05,1054.27 ,1122.78,1144.07,1085.72,1117.52 ,1085.90 ,991.75,1062.93,1007.12,1020.60 ,1022.88,1081.00,1024.38,1042.75 ,1031.68 ,-158.31,,-153.43,13.77,25.45,21.14,74.17,63.96,14.18,25.83,22.45,77.87,59.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,27.79,22.99,63.82,59.64,13.42,27.24,23.97,64.04,64.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.83,141.20,0.00,9.92,132.11,0.00,34.02,51.69,100.20,0.00,0.00,0.00,39.07,55.64,100.07,0.00,0.00,0.00,1.83,68671.88,89.76,2840.71,108454.89,158.42,0.00,3107.64,115740.70,150.61,0.00,37645.82,3.90,4.70,96.83,65.50,66.00,8.00,7.50,41.60,63.00,62.90,170.02,165.59,1091.73,0.00,0.00,178.69,194.29,1013.24,0.00,0.00,24.90,175.10,173.70,25.10,175.70,174.80,0.02,15.19,14.56,5959.00,6801.00,2483.00,0.00,0.00,0.00,1034.43,159.90,827.55,154.25,117.45,-440.00,114386.80,25.19,10.02,2.26,11.16,50.78,3.95,2.11,1.10,127.69,-640.00,166218.03,23.60,11.27,2.13,17.24,54.12,0.00,4.30,0.85
2025-05-23 06:46:00,0.00,0.00,0.00,315.25,309.91,151.93,138.06,312.19,312.64,415.55,423.90,272.27,268.14,415.90,414.62,0.00,0.00,0.00,0.00,1068.47,1078.22,1026.02,1057.57 ,1117.00,1136.72,1086.25,1113.32 ,1085.45 ,991.97,1072.00,1013.28,1025.75 ,1023.25,1089.47,1035.25,1049.32 ,1037.54 ,-235.89,,-200.52,13.54,25.72,19.46,73.06,64.06,13.94,25.72,20.97,66.68,60.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,28.68,20.38,61.81,59.72,13.13,28.31,20.99,61.83,65.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.80,157.55,0.00,9.91,135.47,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.67,100.07,0.00,0.00,0.00,1.83,68681.30,89.76,2790.80,108454.89,158.33,0.00,3094.62,115740.70,151.56,0.00,37645.82,3.50,4.30,96.83,65.70,66.30,8.00,7.50,41.60,62.90,62.90,170.02,165.59,1092.81,0.00,0.00,178.69,194.29,1025.76,0.00,0.00,25.10,175.30,174.40,25.20,176.20,174.00,0.02,15.19,14.55,5959.00,6802.00,2484.00,0.00,0.00,0.00,1050.35,159.64,815.97,155.12,117.65,-437.50,113888.20,25.49,8.39,2.00,12.30,40.23,4.83,1.78,1.02,127.72,-665.00,162867.45,23.43,10.67,1.53,8.80,46.72,0.00,4.14,0.88
2025-05-23 06:48:00,0.00,0.00,0.00,324.14,332.59,187.52,192.97,328.68,334.55,512.55,514.17,366.35,365.04,512.79,510.33,0.00,0.00,0.00,0.00,1070.05,1078.53,1026.32,1058.30 ,1121.57,1135.38,1082.20,1113.05 ,1085.68 ,993.10,1069.75,1016.28,1026.38 ,1018.38,1089.10,1037.88,1048.45 ,1037.42 ,-148.44,,-193.14,13.81,24.93,21.10,74.57,64.86,14.16,25.81,22.54,65.33,60.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.45,27.81,20.41,62.39,58.68,13.08,28.73,22.33,63.88,63.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.84,157.34,0.00,9.92,130.34,0.00,34.02,51.58,100.21,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,68690.70,89.76,2801.65,108454.89,157.99,0.00,3068.58,115740.70,151.65,0.00,37645.82,3.40,4.20,96.83,65.90,66.50,8.00,7.50,41.60,62.90,62.90,170.02,165.59,1096.26,0.00,0.00,178.69,194.29,1025.01,0.00,0.00,25.00,175.10,173.30,25.10,175.90,174.50,0.02,15.20,14.56,5959.00,6802.00,2484.00,0.00,0.00,0.00,1061.92,158.94,826.10,155.30,117.68,-447.50,123609.58,25.91,10.35,2.13,11.98,42.18,19.08,2.04,1.16,127.68,-587.00,161372.83,23.92,10.78,1.68,7.55,52.19,0.00,4.51,0.87
2025-05-23 06:50:00,0.00,0.00,0.00,450.77,451.29,302.54,302.78,450.32,450.76,610.65,610.74,459.45,459.76,606.76,607.44,0.00,0.00,0.00,0.00,1074.85,1079.12,1026.17,1060.05 ,1131.55,1143.78,1089.62,1121.65 ,1090.85 ,993.25,1063.90,1013.28,1023.48 ,1018.15,1084.45,1040.65,1047.75 ,1035.61 ,-213.98,,-255.10,13.86,25.90,17.92,74.04,64.38,14.15,26.06,20.02,66.26,60.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.20,27.66,19.95,62.41,59.72,13.90,28.27,21.37,62.27,65.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.75,151.56,0.00,9.88,130.29,0.00,34.02,51.71,100.20,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68699.95,89.76,2562.93,108454.89,157.73,0.00,3083.77,115740.70,152.00,0.00,37645.82,3.30,4.10,96.83,65.60,66.10,8.00,7.50,41.60,62.90,62.90,170.02,165.59,1103.16,0.00,0.00,178.69,194.29,1028.20,0.00,0.00,25.00,175.30,173.90,25.10,175.70,174.40,0.02,15.21,14.57,5959.00,6803.00,2485.00,0.00,0.00,0.00,1035.88,158.59,795.72,155.30,117.56,-440.50,113151.88,25.30,9.75,2.95,6.87,45.35,3.88,1.65,1.12,127.62,-624.00,156970.11,23.56,10.89,1.60,9.46,48.73,0.00,4.52,0.90
2025-05-23 06:52:00,0.00,0.00,0.00,563.94,564.90,414.19,413.24,563.60,565.02,704.40,702.32,550.59,552.65,706.59,708.68,0.00,0.00,0.00,0.00,1079.28,1079.95,1027.00,1062.08 ,1144.60,1137.55,1089.93,1124.03 ,1093.05 ,994.68,1081.52,1044.78,1040.33 ,1012.22,1109.35,1059.62,1060.40 ,1050.36 ,-220.27,,-265.84,13.91,25.69,20.54,73.15,64.24,14.17,25.77,21.65,65.79,60.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.08,28.69,20.65,61.47,60.45,13.79,27.65,21.69,62.64,63.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,157.71,0.00,9.83,133.59,0.00,34.02,51.69,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,68709.36,89.76,2558.59,108454.89,157.55,0.00,3083.77,115740.70,152.26,0.00,37645.82,3.30,4.10,96.83,65.60,66.10,8.00,7.50,41.60,62.90,62.60,170.02,165.59,1108.90,0.00,0.00,178.69,194.29,1055.35,0.00,0.00,25.10,175.30,174.40,25.10,175.90,174.80,0.02,15.18,14.56,5959.00,6803.00,2485.00,0.00,0.00,0.00,1056.13,158.85,802.95,155.03,117.59,-433.50,121189.97,25.49,9.79,2.45,1.63,46.08,5.22,1.82,1.20,127.61,-529.50,170784.59,23.65,11.07,2.05,8.16,53.97,0.00,4.46,0.86
2025-05-23 06:54:00,0.00,0.00,0.00,671.26,671.34,521.94,522.07,671.34,25.74,800.53,801.07,650.85,653.23,799.79,799.06,0.00,0.00,0.00,0.00,1085.12,1080.47,1027.22,1064.27 ,1155.55,1141.38,1094.88,1130.60 ,1097.44 ,995.28,1107.62,1076.95,1059.95 ,1020.93,1134.10,1081.00,1078.68 ,1069.31 ,-198.89,,-268.88,13.59,25.61,22.42,73.09,63.35,14.18,25.83,23.75,65.72,59.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,27.73,18.60,62.35,62.06,13.44,28.05,19.83,61.57,65.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,153.65,0.00,9.87,129.64,0.00,34.02,51.71,100.21,0.00,0.00,0.00,39.07,55.68,100.07,0.00,0.00,0.00,1.83,68718.78,89.76,2569.44,108454.89,157.55,0.00,2348.09,115740.70,152.43,0.00,37645.82,3.20,4.00,96.83,65.40,65.80,8.00,7.50,41.60,62.90,62.90,170.02,165.59,1111.41,0.00,0.00,178.69,194.29,1076.12,0.00,0.00,25.10,175.80,174.70,25.10,176.30,174.00,0.02,15.19,14.56,5959.00,6804.00,2486.00,0.00,0.00,0.00,1064.81,159.03,842.01,155.12,117.56,-437.00,123446.66,25.14,9.58,2.05,2.66,45.16,2.91,1.57,1.15,127.69,-616.00,170095.11,23.64,10.49,1.55,5.08,46.73,0.00,3.73,0.76
2025-05-23 06:56:00,0.00,0.00,0.00,742.11,741.22,592.03,593.03,738.51,804.17,256.59,302.80,142.50,145.42,297.62,299.39,0.00,0.00,0.00,0.00,1089.47,1080.25,1027.97,1065.90 ,1154.95,1140.10,1095.62,1130.22 ,1098.06 ,995.28,1111.53,1093.97,1066.93 ,1017.62,1148.12,1096.30,1087.35 ,1077.14 ,-209.85,,-283.20,13.87,24.08,21.47,78.52,68.46,14.31,25.45,23.19,65.79,60.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.22,28.13,18.21,58.65,60.07,13.29,27.65,18.71,60.98,62.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.74,161.61,0.00,9.90,125.26,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.38,100.07,0.00,0.00,0.00,1.83,68728.16,89.76,2565.10,108454.89,157.55,0.00,2369.79,115740.70,153.99,0.00,37645.82,3.20,4.00,96.83,65.30,65.80,8.00,7.50,41.60,63.00,63.00,170.02,165.59,1110.89,0.00,0.00,178.69,194.29,1095.06,0.00,0.00,25.00,175.70,174.20,24.90,175.90,174.00,0.02,15.20,14.55,5959.00,6804.00,2486.00,0.00,0.00,0.00,1073.50,159.29,818.87,158.16,117.56,-424.00,113540.66,25.23,9.67,2.59,3.01,46.05,3.11,1.55,1.03,127.77,-558.50,172167.25,24.02,9.98,1.39,7.26,41.83,4.04,3.59,0.80
2025-05-23 06:58:00,0.00,0.00,0.00,24.66,5.33,-17.67,6.88,22.58,-10.17,332.32,323.42,164.96,160.07,350.47,345.18,0.00,0.00,0.00,0.00,1092.92,1080.85,1028.05,1067.27 ,1129.98,1130.05,1096.75,1118.93 ,1093.10 ,993.03,1109.95,1105.97,1069.65 ,1012.00,1154.50,1111.68,1092.73 ,1081.19 ,-209.31,,-231.99,13.73,24.12,21.36,80.48,70.20,14.37,25.77,23.24,65.80,59.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,28.67,18.21,59.62,60.76,13.56,27.83,18.76,61.83,64.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,162.19,0.00,9.92,125.55,0.00,34.02,51.74,100.21,0.00,0.00,0.00,38.07,53.35,100.07,0.00,0.00,0.00,1.83,68735.88,89.76,2549.91,108454.89,157.55,0.00,2363.28,115740.70,154.69,0.00,37645.82,3.20,3.90,96.83,65.40,65.80,8.00,7.50,41.60,62.90,62.50,170.02,165.59,1105.75,0.00,0.00,178.69,194.29,1109.35,0.00,0.00,24.90,175.20,175.00,25.00,176.20,174.70,0.02,15.20,14.57,5959.00,6804.00,2487.00,0.00,0.00,0.00,1077.84,159.46,801.50,159.46,117.60,-428.00,118523.03,25.20,9.34,2.29,1.26,45.26,2.93,1.25,0.94,127.59,-605.50,166170.16,23.85,10.31,2.03,7.26,44.04,1.60,3.34,0.76
2025-05-23 07:00:00,0.00,0.00,0.00,310.58,306.44,148.78,136.54,310.56,309.27,454.83,453.19,299.73,300.15,460.28,464.86,0.00,0.00,0.00,0.00,1095.62,1081.60,1028.80,1068.67 ,1152.93,1123.82,1096.45,1124.40 ,1096.54 ,994.00,1091.20,1106.12,1063.77 ,1001.50,1145.12,1117.08,1087.90 ,1075.84 ,-183.27,,-246.85,13.64,24.16,20.96,77.46,74.70,14.58,26.35,24.00,67.65,59.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.91,28.11,18.31,60.63,60.66,13.59,29.58,19.19,62.51,62.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,160.42,0.00,9.97,124.24,0.00,34.02,51.81,100.21,0.00,0.00,0.00,38.07,53.41,100.07,0.00,0.00,0.00,1.83,68746.16,89.76,2541.23,108454.89,157.55,0.00,2354.60,115740.70,155.30,0.00,37645.82,3.10,3.90,96.83,65.40,65.90,8.00,7.50,41.60,62.80,62.70,170.02,165.59,1102.34,0.00,0.00,178.69,194.29,1104.66,0.00,0.00,25.00,175.30,174.20,25.00,177.30,174.80,0.02,15.20,14.55,5959.00,6805.00,2487.00,0.00,0.00,0.00,1076.39,159.64,798.61,159.81,117.65,-434.50,112032.16,25.14,9.79,2.29,4.08,44.78,3.22,1.49,0.98,127.36,-602.50,156695.02,23.69,10.31,1.61,12.01,39.98,1.80,3.37,0.78
2025-05-23 07:02:00,0.00,0.00,0.00,317.42,320.54,164.62,169.86,320.32,321.42,569.85,572.98,420.71,421.57,571.49,575.00,0.00,0.00,0.00,0.00,1100.20,1081.75,1029.62,1070.52 ,1153.38,1126.68,1104.55,1128.20 ,1099.36 ,993.10,1079.88,1099.00,1057.33 ,991.07,1140.70,1117.90,1083.22 ,1070.28 ,-228.30,,-281.68,13.79,24.27,18.86,78.94,74.75,14.54,26.56,21.36,66.00,58.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.90,27.45,18.26,59.21,60.95,13.71,28.72,18.62,59.62,62.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.76,148.62,0.00,9.79,123.80,0.00,34.02,51.81,100.20,0.00,0.00,0.00,38.07,53.46,100.07,0.00,0.00,0.00,1.83,68756.27,89.76,2539.06,108454.89,157.64,0.00,2215.71,115740.70,155.56,0.00,37645.82,3.10,3.90,96.83,65.40,65.90,8.00,7.40,41.60,62.80,62.70,170.02,165.59,1104.55,0.00,0.00,178.69,194.29,1097.28,0.00,0.00,24.90,174.70,173.70,24.90,177.30,175.00,0.02,15.19,14.56,5959.00,6806.00,2488.00,0.00,0.00,0.00,1063.37,159.90,826.10,159.81,117.70,-433.50,116009.25,24.98,8.75,2.20,6.28,38.80,25.52,1.22,0.92,127.34,-611.50,166417.70,23.58,10.65,1.50,18.15,40.23,0.00,3.39,0.70
2025-05-23 07:04:00,0.00,0.00,0.00,400.75,397.91,248.83,247.76,404.42,402.26,692.03,693.43,538.77,539.19,689.77,691.21,0.00,0.00,0.00,0.00,1103.72,1082.12,1030.97,1072.27 ,1139.35,1121.28,1104.85,1121.83 ,1097.05 ,992.50,1063.08,1084.30,1046.63 ,977.95,1120.83,1101.62,1066.80 ,1056.71 ,-239.37,,-202.69,13.82,24.10,20.99,80.44,74.03,14.56,26.68,23.03,66.64,59.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.88,19.66,63.01,61.05,13.67,27.77,20.53,61.09,64.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,160.05,0.00,9.85,124.30,0.00,34.02,51.71,100.21,0.00,0.00,0.00,38.07,53.46,100.07,0.00,0.00,0.00,1.83,68765.70,89.76,2541.23,108454.89,157.64,0.00,2228.73,115740.70,155.90,0.00,37645.82,7.40,8.20,96.84,65.50,66.00,7.90,7.40,41.60,62.70,62.40,170.02,165.59,1101.59,0.00,0.00,178.69,194.29,1082.16,0.00,0.00,25.10,175.70,174.40,24.80,178.10,174.80,0.02,15.19,14.57,5959.00,6806.00,2488.00,0.00,0.00,0.00,1070.60,160.07,820.31,160.16,117.72,-428.50,116653.57,25.15,9.25,2.33,26.43,38.75,31.98,1.48,0.81,127.31,-573.50,159907.08,23.40,10.89,1.18,23.10,40.53,0.00,3.64,0.80
2025-05-23 07:06:00,0.00,0.00,0.00,494.93,493.94,342.79,342.27,493.61,491.89,803.79,803.67,652.92,654.64,801.75,801.56,0.00,0.00,0.00,0.00,1103.95,1082.65,1031.05,1072.55 ,1115.12,1110.17,1097.12,1107.47 ,1090.01 ,992.65,1092.47,1105.38,1063.50 ,979.15,1143.33,1112.50,1078.33 ,1070.91 ,-181.64,,-281.36,13.83,25.09,22.06,73.92,68.92,14.56,26.06,23.03,67.91,59.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.21,27.58,19.30,61.98,59.96,13.31,27.98,20.37,61.38,63.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,159.56,0.00,9.85,122.71,0.00,34.02,51.71,100.20,0.00,0.00,0.00,38.07,53.30,100.07,0.00,0.00,0.00,1.83,68775.11,89.76,2543.40,108454.89,157.64,0.00,2146.27,115740.70,156.68,0.00,37645.82,3.10,3.80,96.87,65.40,65.80,7.90,7.40,41.60,62.40,62.20,170.02,165.59,1096.71,0.00,0.00,178.69,194.29,1103.84,0.00,0.00,25.20,176.10,175.00,24.80,178.60,175.00,0.02,15.16,14.56,5959.00,6807.00,2489.00,0.00,0.00,0.00,1083.62,159.81,826.10,160.76,117.65,-438.00,123431.56,24.96,9.82,2.53,4.01,43.64,4.56,1.50,0.96,127.35,-613.50,169845.58,22.93,11.25,1.19,25.77,36.34,0.00,4.18,0.82
2025-05-23 07:08:00,0.00,0.00,0.00,587.27,588.12,439.26,438.74,589.75,589.55,254.63,323.31,156.71,148.78,327.90,326.41,0.00,0.00,0.00,0.00,1104.62,1082.20,1032.10,1072.97 ,1152.62,1122.70,1092.70,1122.67 ,1097.82 ,993.10,1095.17,1106.57,1064.95 ,982.45,1143.03,1116.78,1080.75 ,1072.85 ,-244.90,,-267.36,13.75,25.21,22.11,75.06,67.92,14.59,26.40,23.02,67.63,60.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.12,28.33,19.35,62.05,61.32,13.27,26.37,19.72,61.55,63.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,166.22,0.00,9.87,123.33,0.00,34.02,51.71,100.21,0.00,0.00,0.00,38.07,52.99,100.07,0.00,0.00,0.00,1.83,68784.38,89.76,2562.93,108454.89,157.64,0.00,2604.17,115740.70,157.55,0.00,37645.82,3.30,4.10,96.87,65.10,65.60,7.90,7.40,41.60,62.50,62.60,170.02,165.59,1102.71,0.00,0.00,178.69,194.29,1106.20,0.00,0.00,25.20,174.50,173.70,24.90,178.10,175.60,0.02,15.19,14.56,5959.00,6807.00,2489.00,0.00,0.00,0.00,1095.20,159.64,820.31,161.55,117.59,-425.50,127877.22,24.60,9.88,2.50,6.99,42.48,3.81,1.62,1.00,127.68,-696.00,170274.36,23.56,9.59,1.22,32.36,32.04,13.28,4.77,0.71
