数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 07:10:00,0.00,0.00,0.00,689.27,690.12,538.54,537.48,688.92,1018.47,376.92,359.66,216.93,230.06,374.55,361.45,0.00,0.00,0.00,0.00,1106.80,1082.35,1032.10,1073.75 ,1122.33,1112.35,1083.25,1105.98 ,1089.86 ,992.20,1099.00,1119.32,1070.17 ,983.88,1150.45,1124.80,1086.38 ,1078.28 ,-231.55,,-266.38,13.84,24.99,22.10,73.90,66.20,14.53,26.26,23.78,66.38,58.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.03,27.98,19.19,61.94,59.38,13.73,27.94,20.14,60.59,61.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.99,154.77,0.00,9.84,128.41,0.00,34.02,51.69,100.21,0.00,0.00,0.00,38.07,53.49,100.07,0.00,0.00,0.00,1.83,68793.80,89.76,2558.59,108454.89,157.55,0.00,3754.34,115740.70,155.73,0.00,37645.82,3.40,4.20,96.87,65.50,65.90,9.20,8.70,41.67,62.70,62.60,170.02,165.59,1097.43,0.00,0.00,178.69,194.29,1112.88,0.00,0.00,25.20,176.10,174.10,24.90,179.00,175.70,0.02,15.20,14.57,5959.00,6808.00,2490.00,0.00,0.00,0.00,1079.28,159.64,831.89,157.12,117.69,-439.50,128624.84,24.96,9.20,2.03,8.88,41.49,7.57,1.52,0.88,127.69,-567.00,167613.67,23.54,10.17,1.91,42.14,35.17,1.62,6.51,0.74
2025-05-23 07:12:00,0.00,0.00,0.00,797.78,797.10,648.89,647.94,799.27,1020.86,499.21,494.21,341.07,342.25,502.59,497.74,0.00,0.00,0.00,0.00,1106.50,1082.50,1031.50,1073.50 ,1150.00,1118.58,1075.82,1114.80 ,1094.15 ,992.35,1099.75,1120.53,1070.88 ,986.65,1150.38,1135.22,1090.75 ,1080.81 ,-232.31,,-274.20,13.96,25.11,22.21,72.59,69.37,14.53,26.69,24.19,66.11,60.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.46,28.08,19.47,61.10,60.44,13.24,27.42,20.59,60.07,67.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,147.76,0.00,10.00,131.20,0.00,34.02,51.74,100.20,0.00,0.00,0.00,38.07,53.06,100.07,0.00,0.00,0.00,1.83,68803.02,89.76,2552.08,108454.89,157.47,0.00,3736.98,115740.70,152.52,0.00,37645.82,3.30,4.10,96.87,65.20,65.70,9.30,8.70,41.74,62.70,62.90,170.02,165.59,1100.39,0.00,0.00,178.69,194.29,1118.50,0.00,0.00,25.30,175.70,173.90,24.90,178.60,177.00,0.02,15.19,14.56,5959.00,6808.00,2490.00,0.00,0.00,0.00,1092.30,159.46,847.80,152.00,117.65,-423.00,116174.13,24.73,10.40,2.84,5.64,45.94,4.65,1.36,1.10,127.83,-573.50,157095.41,23.57,9.95,1.69,35.81,36.05,0.00,8.31,0.94
2025-05-23 07:14:00,0.00,0.00,0.00,314.38,311.43,153.67,140.02,313.27,312.42,618.89,621.49,464.22,466.38,619.78,620.68,0.00,0.00,0.00,0.00,1109.28,1082.58,1031.95,1074.60 ,1147.38,1112.35,1070.88,1110.20 ,1092.40 ,991.82,1106.42,1131.62,1076.62 ,986.80,1162.90,1144.82,1098.17 ,1087.40 ,-235.79,,-245.12,13.84,25.06,22.40,73.86,68.78,14.49,26.44,24.11,67.30,59.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,27.87,19.18,60.18,59.48,13.39,28.16,19.86,60.57,64.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.95,146.90,0.00,9.95,121.54,0.00,34.02,51.69,100.21,0.00,0.00,0.00,38.07,53.31,100.07,0.00,0.00,0.00,1.83,68812.44,89.76,2543.40,108454.89,157.47,0.00,3754.34,115740.70,150.52,0.00,37645.82,3.30,4.00,96.87,65.20,65.80,9.20,8.70,41.80,63.00,62.90,170.02,165.59,1097.39,0.00,0.00,178.69,194.29,1126.56,0.00,0.00,25.20,175.20,174.40,24.90,178.60,177.20,0.02,15.20,14.57,5959.00,6809.00,2491.00,0.00,0.00,0.00,1093.75,159.46,852.14,149.31,117.65,-439.50,126726.23,24.73,9.24,2.09,13.99,38.73,12.70,1.34,0.98,127.95,-597.00,165983.08,23.96,10.10,1.79,26.59,32.08,21.88,9.97,1.62
2025-05-23 07:16:00,0.00,0.00,0.00,331.74,342.79,197.50,207.72,336.38,345.30,740.20,741.93,589.87,588.24,736.53,737.43,0.00,0.00,0.00,0.00,1108.75,1082.12,1030.68,1073.85 ,1122.93,1108.00,1061.88,1097.60 ,1085.73 ,990.55,1099.00,1128.18,1072.58 ,989.05,1155.25,1144.75,1096.35 ,1084.46 ,-247.61,,-235.46,13.71,24.55,21.59,72.09,76.15,14.50,26.53,24.18,67.98,62.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,27.95,19.54,60.13,60.34,13.63,27.89,21.06,60.84,64.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,151.30,0.00,9.90,126.88,0.00,34.02,51.67,100.20,0.00,0.00,0.00,38.07,53.58,100.07,0.00,0.00,0.00,1.83,68821.88,89.76,2510.85,108454.89,157.47,0.00,3721.79,115740.70,148.78,0.00,37645.82,3.20,4.00,96.87,65.30,65.80,8.20,7.70,41.83,63.00,62.90,170.02,165.59,1095.29,0.00,0.00,178.69,194.29,1120.79,0.00,0.00,25.10,175.10,174.70,25.10,178.90,176.50,0.02,15.19,14.56,5959.00,6809.00,2491.00,0.00,0.00,0.00,1086.52,159.46,820.31,147.74,117.68,-434.00,117199.14,24.87,10.30,2.57,7.46,44.99,9.30,1.64,0.96,128.04,-582.50,166181.84,23.75,10.20,1.89,20.96,33.33,0.76,9.39,1.63
2025-05-23 07:18:00,0.00,0.00,0.00,456.52,459.86,311.43,311.89,459.43,460.10,19.72,12.33,4.48,0.56,5.85,4.03,0.00,0.00,0.00,0.00,1106.80,1082.50,1029.92,1073.07 ,1116.62,1106.35,1051.75,1091.57 ,1082.32 ,988.83,1104.10,1122.10,1071.68 ,990.25,1156.75,1142.50,1096.50 ,1084.09 ,-186.63,,-276.69,13.88,24.48,21.95,72.15,74.47,14.52,26.35,24.20,67.16,59.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,28.26,19.57,63.46,60.82,13.61,28.29,21.71,63.27,65.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,159.27,0.00,9.84,135.36,0.00,34.02,51.71,100.21,0.00,0.00,0.00,38.07,53.58,100.07,0.00,0.00,0.00,1.83,68831.28,89.76,2539.06,108454.89,157.47,0.00,3708.77,115740.70,147.48,0.00,37645.82,3.10,3.90,96.87,65.10,65.80,8.10,7.60,41.83,63.10,63.00,170.02,165.59,1093.86,0.00,0.00,178.69,194.29,1121.91,0.00,0.00,25.00,175.20,174.10,24.90,177.80,176.50,0.02,15.20,14.56,5959.00,6810.00,2492.00,0.00,0.00,0.00,1098.09,159.46,837.67,146.88,117.63,-428.00,117115.78,24.86,10.40,2.62,4.93,46.77,4.63,1.37,0.94,128.16,-555.50,151255.84,23.90,10.30,1.70,20.03,36.43,4.47,8.31,1.45
2025-05-23 07:20:00,0.00,0.00,0.00,570.56,572.39,422.00,420.94,571.74,572.18,313.34,331.99,168.76,163.32,340.59,339.64,0.00,0.00,0.00,0.00,1105.82,1082.12,1029.62,1072.52 ,1125.10,1106.12,1045.15,1092.12 ,1082.32 ,988.22,1094.72,1123.30,1068.75 ,985.22,1148.95,1138.90,1091.02 ,1079.89 ,-213.11,,-215.60,13.72,24.27,21.90,72.66,74.09,14.51,26.77,24.49,67.63,58.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.29,28.54,20.00,62.33,59.41,13.33,26.28,20.60,62.91,65.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,151.61,0.00,9.80,129.51,0.00,34.02,51.65,100.21,0.00,0.00,0.00,38.07,54.01,100.07,0.00,0.00,0.00,1.83,68840.69,89.76,2549.91,108454.89,157.55,0.00,3736.98,115740.70,146.70,0.00,37645.82,3.10,3.90,96.87,65.20,65.60,8.10,7.50,41.83,63.10,63.00,170.02,165.59,1094.69,0.00,0.00,178.69,194.29,1115.16,0.00,0.00,25.00,174.70,174.10,25.00,177.00,176.70,0.02,15.19,14.57,5959.00,6810.00,2492.00,0.00,0.00,0.00,1106.77,159.64,817.42,146.35,117.68,-449.00,127809.21,24.85,9.88,2.74,0.63,43.42,4.22,1.18,0.78,128.15,-602.50,160484.78,23.67,10.48,1.50,17.47,36.82,0.12,7.55,1.22
2025-05-23 07:22:00,0.00,0.00,0.00,658.34,658.65,509.03,508.40,659.63,659.53,405.78,403.61,267.82,269.34,395.82,397.26,0.00,0.00,0.00,0.00,1105.30,1081.67,1028.20,1071.72 ,1099.00,1111.90,1037.72,1082.87 ,1077.30 ,987.62,1082.88,1112.88,1061.13 ,977.43,1137.62,1128.62,1081.22 ,1071.18 ,-185.76,,-177.52,13.94,24.54,21.74,72.99,73.81,14.55,26.90,24.45,68.48,58.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.05,27.57,21.71,61.37,62.95,13.63,26.70,22.20,62.76,65.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.73,153.67,0.00,9.92,121.95,0.00,34.02,51.67,100.21,0.00,0.00,0.00,38.07,53.79,100.07,0.00,0.00,0.00,1.83,68849.95,89.76,2508.68,108454.89,157.55,0.00,3745.66,115740.70,146.01,0.00,37645.82,3.10,3.90,96.87,65.30,65.80,8.00,7.50,41.83,63.00,62.70,170.02,165.59,1088.72,0.00,0.00,178.69,194.29,1106.88,0.00,0.00,25.00,174.80,174.60,25.10,176.80,177.20,0.02,15.19,14.57,5959.00,6811.00,2493.00,0.00,0.00,0.00,1100.98,159.72,855.03,146.18,117.69,-429.00,111248.22,25.09,10.20,2.47,0.73,47.64,3.52,1.44,0.94,128.10,-684.00,152667.39,23.50,10.68,2.15,20.29,39.13,0.00,6.72,1.07
2025-05-23 07:24:00,0.00,0.00,0.00,780.63,779.09,628.38,628.84,776.92,779.11,533.50,533.38,391.41,389.45,533.52,533.00,0.00,0.00,0.00,0.00,1102.07,1080.78,1026.55,1069.80 ,1115.88,1113.85,1033.00,1087.58 ,1078.69 ,988.53,1103.88,1123.75,1072.05 ,976.07,1163.50,1137.17,1092.25 ,1082.15 ,-193.47,,-187.61,13.79,24.21,21.87,72.14,72.90,14.63,26.35,24.00,67.64,58.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.01,27.49,23.27,61.91,61.67,13.55,27.30,23.79,61.52,65.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.93,154.82,0.00,9.83,133.83,0.00,34.02,51.66,100.21,0.00,0.00,0.00,38.07,53.33,100.07,0.00,0.00,0.00,1.83,68857.81,89.76,2515.19,108454.89,157.64,0.00,3676.22,115740.70,145.57,0.00,37645.82,3.10,3.90,96.87,65.20,65.80,8.00,7.50,41.83,62.90,62.80,170.02,165.59,1096.75,0.00,0.00,178.69,194.29,1118.01,0.00,0.00,24.90,175.70,175.00,24.90,176.70,176.50,0.02,15.19,14.59,5959.00,6811.00,2493.00,0.00,0.00,0.00,1121.24,159.90,844.91,146.18,117.69,-435.50,117317.24,24.91,10.13,2.24,3.26,46.65,3.52,1.45,0.94,128.01,-573.50,148485.58,23.32,11.00,1.49,17.95,40.38,0.00,6.07,1.04
2025-05-23 07:26:00,0.00,0.00,0.00,313.40,308.61,150.41,139.58,313.38,309.27,637.34,633.31,486.25,485.59,637.36,635.33,0.00,0.00,0.00,0.00,1099.38,1080.85,1024.90,1068.38 ,1068.85,1107.55,1034.28,1070.23 ,1069.30 ,986.65,1101.55,1110.17,1066.12 ,978.78,1160.80,1131.17,1090.25 ,1078.19 ,-170.57,,-222.33,12.90,23.27,24.08,78.68,67.40,13.92,25.44,23.76,78.87,58.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.89,27.49,24.05,63.52,59.44,13.39,27.82,25.24,62.85,65.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.83,153.93,0.00,9.88,130.23,0.00,34.02,51.78,100.21,0.00,0.00,0.00,39.09,55.48,100.07,0.00,0.00,0.00,1.83,68867.89,89.76,2526.04,109033.59,157.73,0.00,3743.49,115740.70,145.49,0.00,37645.82,3.10,3.80,96.87,65.40,66.00,8.00,7.50,41.83,62.80,62.60,170.02,165.59,1075.75,0.00,0.00,178.69,194.29,1116.96,0.00,0.00,25.00,175.60,175.20,25.10,176.20,175.70,0.02,15.20,14.55,5959.00,6812.00,2493.00,0.00,0.00,0.00,1095.20,160.16,870.95,146.27,117.78,-440.00,126649.23,25.15,9.54,2.08,0.55,42.00,5.04,1.00,0.93,128.24,-585.00,164729.84,23.25,10.46,1.26,19.68,39.71,0.00,5.59,0.94
2025-05-23 07:28:00,0.00,0.00,0.00,321.00,323.04,161.15,158.24,320.76,321.97,733.04,730.86,584.01,583.03,734.80,732.87,0.00,0.00,0.00,0.00,1092.78,1080.25,1023.62,1065.55 ,1072.75,1120.00,1039.67,1077.47 ,1071.51 ,986.88,1099.45,1098.77,1061.70 ,981.55,1156.45,1127.12,1088.37 ,1075.04 ,-204.21,,-173.18,13.02,22.33,23.35,78.48,81.12,14.11,25.78,23.92,78.90,58.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.93,27.13,24.54,65.95,60.18,13.63,26.91,24.02,65.43,67.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,156.69,0.00,9.91,122.97,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.09,55.53,100.07,0.00,0.00,0.00,1.83,68878.16,89.76,2528.21,109033.59,157.73,0.00,3773.87,115740.70,145.49,0.00,37645.82,3.00,3.80,96.87,65.40,66.00,8.00,7.40,41.83,62.90,62.60,170.02,165.59,1076.35,0.00,0.00,178.69,194.29,1114.56,0.00,0.00,25.00,174.80,174.70,25.10,175.50,176.50,0.02,15.14,14.55,5959.00,6812.00,2494.00,0.00,0.00,0.00,1138.60,160.33,856.48,146.79,117.99,-437.00,124980.14,25.17,10.50,2.33,3.09,53.17,3.36,1.31,1.11,128.24,-616.50,164134.64,23.42,10.67,1.75,23.16,42.46,3.44,5.72,0.76
2025-05-23 07:30:00,0.00,0.00,0.00,413.34,410.93,255.66,252.97,410.82,408.45,252.90,3.54,-11.58,-9.20,-4.13,-4.97,0.00,0.00,0.00,0.00,1089.78,1079.20,1022.57,1063.85 ,1079.72,1131.55,1050.25,1087.17 ,1075.51 ,986.28,1072.15,1093.68,1050.70 ,974.28,1131.55,1125.17,1077.00 ,1063.85 ,-167.43,,-187.39,13.24,22.26,23.16,78.84,79.12,14.17,26.14,23.76,78.88,59.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.80,25.13,68.93,58.29,13.12,27.80,25.81,67.33,60.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,151.38,0.00,9.95,123.85,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.08,55.56,100.07,0.00,0.00,0.00,1.83,68887.55,89.76,2558.59,109033.59,158.07,0.00,3754.34,115740.70,145.57,0.00,37645.82,3.00,3.80,96.87,65.70,66.30,7.90,7.40,41.83,62.70,62.50,170.02,165.59,1079.50,0.00,0.00,178.69,194.29,1098.96,0.00,0.00,24.90,174.40,175.10,25.10,175.90,175.70,0.02,15.21,14.55,5959.00,6813.00,2494.00,0.00,0.00,0.00,1153.07,161.20,856.48,147.05,118.17,-429.00,123844.78,25.46,8.66,2.09,5.99,38.09,33.61,1.17,0.76,128.15,-595.50,168764.19,23.41,10.95,1.64,25.96,46.79,0.00,6.05,0.78
2025-05-23 07:32:00,0.00,0.00,0.00,494.07,493.83,341.82,341.08,492.31,492.21,258.00,320.92,158.12,148.13,330.72,326.84,0.00,0.00,0.00,0.00,1089.55,1079.28,1021.00,1063.28 ,1099.38,1135.38,1054.38,1096.38 ,1079.83 ,985.67,1070.43,1089.85,1048.65 ,963.32,1131.40,1121.35,1072.02 ,1060.34 ,-235.79,,-178.71,13.32,23.95,21.42,73.85,69.91,14.02,26.33,23.07,75.45,58.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.78,27.51,25.43,67.03,59.69,13.15,27.26,26.49,67.38,61.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,157.16,0.00,9.83,127.19,0.00,35.01,53.35,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,68896.80,89.76,2510.85,109033.59,158.33,0.00,3767.36,115740.70,145.75,0.00,37645.82,3.00,3.80,96.87,65.80,66.30,7.90,7.40,41.83,62.50,62.40,170.02,165.59,1089.66,0.00,0.00,178.69,194.29,1095.06,0.00,0.00,25.10,174.50,174.20,24.90,175.20,175.80,0.02,15.18,14.56,5959.00,6813.00,2495.00,0.00,0.00,0.00,1135.71,161.98,876.74,147.22,118.20,-428.00,121119.64,25.71,9.30,2.27,5.75,39.48,21.39,1.36,0.80,127.99,-638.50,165700.02,23.26,11.71,2.18,22.42,48.83,0.00,6.86,0.82
2025-05-23 07:34:00,0.00,0.00,0.00,577.29,577.27,426.45,426.26,577.59,579.35,359.34,349.35,192.30,206.29,376.40,362.76,0.00,0.00,0.00,0.00,1089.85,1079.35,1021.15,1063.45 ,1098.70,1132.38,1055.05,1095.38 ,1079.41 ,983.88,1078.22,1091.05,1051.05 ,960.40,1141.00,1122.18,1074.53 ,1062.79 ,-221.57,,-196.40,12.77,25.20,21.98,74.30,64.44,13.66,25.85,23.47,77.64,61.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.81,26.94,25.17,66.45,58.62,13.12,26.79,25.71,66.17,61.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,160.86,0.00,9.85,128.18,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.08,55.20,100.07,0.00,0.00,0.00,1.83,68906.22,89.76,2536.89,109033.59,158.51,0.00,3773.87,115740.70,145.92,0.00,37645.82,3.00,3.80,96.87,65.60,66.30,7.90,7.40,41.83,62.60,62.60,170.02,165.59,1089.47,0.00,0.00,178.69,194.29,1099.38,0.00,0.00,25.10,175.20,174.40,25.10,175.30,175.60,0.02,15.20,14.56,5959.00,6814.00,2495.00,0.00,0.00,0.00,1124.13,162.24,891.20,147.66,118.15,-433.50,120295.20,25.58,9.64,2.05,6.47,44.09,4.89,1.47,0.97,128.09,-623.50,173040.00,23.48,11.09,2.05,19.84,43.26,0.00,6.59,0.88
2025-05-23 07:36:00,0.00,0.00,0.00,659.86,661.04,510.11,511.65,660.28,662.57,454.07,457.86,300.59,303.62,455.18,464.10,0.00,0.00,0.00,0.00,1090.75,1079.12,1020.62,1063.50 ,1130.57,1132.22,1057.68,1106.82 ,1085.16 ,981.78,1086.70,1104.03,1057.50 ,960.25,1152.62,1127.12,1080.00 ,1068.75 ,-174.26,,-161.78,13.15,24.77,22.57,73.11,66.40,13.62,25.42,23.28,78.26,60.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.96,27.94,25.57,67.62,61.35,13.36,27.01,26.24,68.40,65.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,160.76,0.00,9.88,135.99,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.07,55.17,100.07,0.00,0.00,0.00,1.83,68915.65,89.76,2541.23,109033.59,158.77,0.00,3758.68,115740.70,146.01,0.00,37645.82,3.00,3.70,96.87,65.50,66.00,7.90,7.40,41.83,62.70,62.70,170.02,165.59,1104.93,0.00,0.00,178.69,194.29,1106.50,0.00,0.00,25.00,175.80,174.60,25.20,174.60,175.00,0.02,15.19,14.57,5959.00,6814.00,2496.00,0.00,0.00,0.00,1158.85,162.41,892.65,147.92,118.08,-424.00,117941.02,25.25,9.80,2.16,7.53,46.49,4.77,1.40,1.05,128.10,-647.00,167214.72,24.01,10.81,1.99,15.27,49.25,0.00,6.69,0.76
2025-05-23 07:38:00,0.00,0.00,0.00,744.39,744.59,595.29,595.85,745.13,746.34,552.16,556.06,404.54,402.91,551.10,553.95,0.00,0.00,0.00,0.00,1095.62,1079.42,1019.50,1064.85 ,1151.57,1136.65,1066.38,1118.20 ,1091.52 ,980.20,1107.70,1100.05,1062.65 ,972.62,1157.28,1127.28,1085.73 ,1074.19 ,-205.62,,-239.69,13.16,25.38,21.85,75.32,65.26,13.69,25.42,23.14,77.65,60.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,27.26,20.35,60.72,59.74,13.52,27.05,20.73,61.89,65.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.83,156.98,0.00,9.88,130.52,0.00,35.01,53.40,100.21,0.00,0.00,0.00,39.07,54.75,100.07,0.00,0.00,0.00,1.83,68925.05,89.76,2528.21,109033.59,159.03,0.00,3806.42,115740.70,146.44,0.00,37645.82,2.90,3.70,96.87,65.60,66.10,7.90,7.40,41.83,63.00,63.30,170.02,165.59,1108.23,0.00,0.00,178.69,194.29,1115.39,0.00,0.00,24.90,175.60,174.40,25.00,174.10,174.80,0.02,15.20,14.56,5959.00,6815.00,2496.00,0.00,0.00,0.00,1138.60,162.85,896.99,148.35,118.14,-450.50,115550.97,25.33,8.98,2.12,13.88,40.30,23.84,1.18,0.81,128.16,-611.50,158828.75,24.07,10.22,1.25,18.97,49.96,0.00,6.03,0.77
2025-05-23 07:40:00,0.00,0.00,0.00,3.40,5.65,-11.81,8.07,-2.81,-11.80,337.86,648.61,495.69,494.92,643.65,647.26,0.00,0.00,0.00,0.00,1101.18,1080.25,1019.50,1066.98 ,1169.50,1134.92,1073.28,1125.90 ,1096.44 ,979.30,1094.50,1080.78,1051.53 ,978.93,1146.93,1110.93,1078.93 ,1065.23 ,-235.89,,-270.83,13.05,25.25,22.02,72.02,64.62,13.71,25.16,23.37,77.57,60.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.93,27.85,20.47,60.71,60.37,13.62,27.23,21.03,61.41,64.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,157.32,0.00,9.88,127.24,0.00,35.01,53.55,100.21,0.00,0.00,0.00,39.09,55.60,100.07,0.00,0.00,0.00,1.83,68934.31,89.76,2549.91,109033.59,159.29,0.00,3765.19,115740.70,146.35,0.00,37645.82,2.90,3.70,96.87,65.80,66.30,7.90,7.40,41.83,63.40,63.50,170.02,165.59,1107.44,0.00,0.00,178.69,194.29,1098.36,0.00,0.00,25.00,175.30,174.40,25.10,174.10,174.80,0.02,15.19,14.56,5959.00,6815.00,2497.00,0.00,0.00,0.00,1157.41,163.11,883.97,148.09,118.20,-437.00,122990.66,25.40,9.03,2.08,15.17,42.52,9.16,1.28,0.88,128.15,-627.00,158341.20,24.73,9.91,1.31,15.62,53.70,0.00,5.98,0.70
2025-05-23 07:42:00,0.00,0.00,0.00,309.93,309.26,151.82,137.52,311.75,312.09,778.51,746.05,600.51,594.10,745.76,742.42,0.00,0.00,0.00,0.00,1105.00,1080.62,1020.25,1068.62 ,1153.97,1137.93,1078.00,1123.30 ,1095.96 ,978.70,1074.33,1067.20,1040.08 ,984.70,1117.22,1095.47,1065.80 ,1052.94 ,-170.14,,-204.86,12.95,24.75,22.08,72.54,64.75,13.62,25.55,23.29,77.35,59.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.65,27.17,25.37,67.34,61.28,13.68,26.80,25.94,66.04,64.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,152.76,0.00,9.93,127.99,0.00,35.01,53.60,100.21,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,68943.71,89.76,2565.10,109033.59,159.46,0.00,3767.36,115740.70,146.27,0.00,37645.82,2.90,3.60,96.87,65.60,66.10,7.90,7.40,41.83,63.30,63.40,170.02,165.59,1109.88,0.00,0.00,178.69,194.29,1078.52,0.00,0.00,25.00,175.30,174.10,25.00,174.50,174.00,0.02,15.20,14.56,5959.00,6816.00,2497.00,0.00,0.00,0.00,1141.49,163.37,896.99,147.66,118.17,-418.00,130599.49,25.23,9.55,2.22,17.65,43.69,6.77,1.24,0.87,127.92,-522.00,158509.50,24.19,11.02,1.86,14.74,59.10,0.00,6.45,0.76
2025-05-23 07:44:00,0.00,0.00,0.00,317.31,321.52,165.17,163.13,322.93,325.01,794.35,803.13,654.98,652.69,802.83,801.99,0.00,0.00,0.00,0.00,1106.95,1080.85,1019.88,1069.23 ,1166.58,1146.40,1088.72,1133.90 ,1101.56 ,979.15,1080.62,1082.88,1047.55 ,986.43,1136.95,1105.60,1076.33 ,1061.94 ,-218.75,,-172.53,13.11,25.31,22.35,73.74,64.93,13.67,25.13,23.19,77.26,61.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.65,27.83,21.83,61.36,60.95,13.52,26.82,22.67,62.62,64.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,156.95,0.00,9.95,127.27,0.00,35.01,53.43,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,68953.12,89.76,2528.21,109033.59,159.81,0.00,3802.08,115740.70,146.27,0.00,37645.82,2.90,3.60,96.87,65.60,66.30,7.90,7.40,41.83,63.30,63.30,170.02,165.59,1113.89,0.00,0.00,178.69,194.29,1094.65,0.00,0.00,24.90,175.30,173.70,25.10,174.80,173.70,0.02,15.19,14.57,5959.00,6816.00,2498.00,0.00,0.00,0.00,1121.24,163.72,891.20,147.66,118.24,-422.50,124002.71,25.27,8.84,2.04,20.32,43.00,14.04,1.09,0.78,127.82,-586.00,173689.83,24.08,11.11,2.43,16.09,64.22,0.00,6.50,0.77
2025-05-23 07:46:00,0.00,0.00,0.00,388.38,385.86,233.20,230.94,389.12,387.94,253.22,312.03,142.61,139.67,313.79,316.64,0.00,0.00,0.00,0.00,1107.70,1081.45,1021.08,1070.08 ,1125.25,1149.10,1094.35,1122.90 ,1096.49 ,979.15,1096.30,1109.72,1061.72 ,991.60,1148.57,1119.77,1086.65 ,1074.19 ,-202.91,,-188.26,13.20,25.02,22.18,71.70,64.40,13.73,25.38,22.99,77.79,61.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.77,27.68,20.63,61.80,60.68,13.41,26.97,20.07,60.90,63.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,162.92,0.00,9.94,124.43,0.00,35.01,53.44,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,68962.52,89.76,2549.91,109033.59,160.07,0.00,3795.57,115740.70,146.35,0.00,37645.82,7.30,8.10,96.89,65.70,66.40,7.90,7.40,41.83,63.30,63.30,170.02,165.59,1103.12,0.00,0.00,178.69,194.29,1109.09,0.00,0.00,24.90,176.40,174.60,25.00,174.80,174.00,0.02,15.18,14.56,5959.00,6817.00,2498.00,0.00,0.00,0.00,1142.94,163.72,899.88,148.00,118.35,-431.50,121114.02,25.58,8.92,2.14,13.93,45.76,5.39,1.23,0.96,127.86,-619.50,176659.11,24.23,10.34,1.57,16.41,56.06,0.00,5.65,0.75
2025-05-23 07:48:00,0.00,0.00,0.00,509.15,434.37,285.07,282.81,431.00,434.71,317.89,327.00,158.12,151.39,347.32,338.45,0.00,0.00,0.00,0.00,1106.12,1081.52,1021.22,1069.62 ,1120.07,1137.47,1093.75,1117.10 ,1093.36 ,978.10,1075.67,1087.60,1047.12 ,990.78,1118.43,1110.03,1073.08 ,1060.10 ,-213.11,,-229.28,13.02,25.13,22.10,75.88,66.16,13.64,25.66,23.49,77.54,59.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,27.47,20.11,61.74,62.88,13.57,27.11,21.40,62.87,62.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,164.24,0.00,9.83,123.02,0.00,35.01,53.55,100.21,0.00,0.00,0.00,39.07,55.38,100.07,0.00,0.00,0.00,1.83,68971.92,89.76,2569.44,109033.59,160.07,0.00,3806.42,115740.70,146.35,0.00,37645.82,2.80,3.60,96.89,65.60,66.10,7.90,7.40,41.83,63.40,63.50,170.02,165.59,1097.46,0.00,0.00,178.69,194.29,1089.96,0.00,0.00,24.90,176.20,174.60,24.90,174.80,173.50,0.02,15.19,14.57,5959.00,6817.00,2499.00,0.00,0.00,0.00,1127.03,163.28,896.99,148.00,118.23,-434.50,117822.70,25.13,9.95,2.48,7.56,50.86,3.31,1.20,0.99,127.92,-528.50,148214.11,24.51,9.78,1.72,17.42,51.86,3.76,5.61,0.65
2025-05-23 07:50:00,0.00,0.00,0.00,550.49,500.23,349.95,350.74,497.30,498.94,416.53,426.72,271.41,267.60,410.69,421.35,0.00,0.00,0.00,0.00,1102.22,1082.12,1022.50,1068.95 ,1078.38,1117.38,1090.75,1095.50 ,1082.23 ,975.62,1075.30,1073.57,1041.50 ,996.10,1107.10,1095.25,1066.15 ,1053.82 ,-228.62,,-158.31,13.15,25.26,22.20,73.74,65.42,13.64,25.41,23.49,77.40,61.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,27.36,20.12,63.03,59.76,13.62,27.92,21.19,62.34,62.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.97,156.20,0.00,9.94,127.24,0.00,35.01,53.68,100.21,0.00,0.00,0.00,39.08,55.53,100.07,0.00,0.00,0.00,1.83,68979.78,89.76,2554.25,109033.59,160.07,0.00,3834.64,115740.70,146.18,0.00,37645.82,2.90,3.70,96.89,65.40,66.00,7.90,7.30,41.83,63.50,63.50,170.02,165.59,1086.93,0.00,0.00,178.69,194.29,1082.42,0.00,0.00,24.90,175.80,174.60,24.70,174.40,173.40,0.02,15.16,14.56,5959.00,6818.00,2499.00,0.00,0.00,0.00,1116.90,163.11,896.99,147.74,118.20,-437.50,131137.52,24.96,9.64,2.26,14.84,46.06,3.21,1.24,0.84,127.80,-623.50,168641.06,24.53,11.03,1.97,15.09,61.29,1.68,6.18,0.66
2025-05-23 07:52:00,0.00,0.00,0.00,558.84,565.33,415.06,413.02,565.12,565.35,523.19,522.53,374.60,373.07,518.54,520.96,0.00,0.00,0.00,0.00,1096.67,1083.03,1023.92,1067.87 ,1087.45,1110.40,1085.05,1094.30 ,1081.09 ,976.75,1083.40,1066.60,1042.25 ,1017.25,1115.65,1090.90,1074.60 ,1058.43 ,-199.11,,-173.39,13.10,26.80,23.41,74.00,59.45,13.35,24.99,22.94,75.19,62.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.95,27.43,20.32,61.27,58.50,13.01,27.89,20.98,63.32,64.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,158.93,0.00,9.82,131.74,0.00,35.01,53.58,100.20,0.00,0.00,0.00,39.09,55.68,100.07,0.00,0.00,0.00,1.83,68989.88,89.76,2558.59,109033.59,160.16,0.00,3906.25,115740.70,146.27,0.00,37645.82,2.90,3.60,96.89,65.20,65.80,7.90,7.40,41.83,63.40,63.40,170.02,165.59,1084.56,0.00,0.00,178.69,194.29,1076.57,0.00,0.00,25.00,176.20,174.70,24.80,174.10,173.90,0.02,15.19,14.55,5959.00,6818.00,2500.00,0.00,0.00,0.00,1098.09,162.85,907.12,147.92,118.18,-443.50,118963.44,24.92,10.47,2.38,11.98,48.60,3.27,1.35,0.78,127.69,-640.00,150569.56,24.10,10.31,1.64,13.20,58.40,0.00,5.80,0.66
2025-05-23 07:54:00,0.00,0.00,0.00,630.57,621.87,474.09,471.83,622.62,622.42,618.02,617.69,468.89,466.93,617.07,615.36,0.00,0.00,0.00,0.00,1094.72,1083.03,1023.85,1067.20 ,1098.47,1122.25,1092.25,1104.32 ,1085.76 ,975.47,1081.82,1063.00,1040.10 ,1009.22,1112.42,1087.60,1069.75 ,1054.92 ,-296.55,,-216.91,13.13,27.20,21.88,69.15,59.10,13.42,25.80,21.41,72.24,64.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,27.70,20.92,63.59,60.05,13.33,27.07,21.71,62.95,60.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,159.69,0.00,9.84,124.58,0.00,35.01,53.40,100.21,0.00,0.00,0.00,39.09,55.50,100.07,0.00,0.00,0.00,1.83,69000.13,89.76,2526.04,109033.59,160.16,0.00,3821.61,116365.70,146.18,0.00,37645.82,2.80,3.60,96.89,65.20,65.90,7.90,7.30,41.83,63.50,63.30,170.02,165.59,1090.68,0.00,0.00,178.69,194.29,1076.84,0.00,0.00,25.00,176.20,174.60,24.90,173.90,173.50,0.02,15.19,14.58,5959.00,6819.00,2500.00,0.00,0.00,0.00,1077.84,162.76,914.35,147.66,118.20,-432.50,132870.16,24.83,9.93,2.43,11.84,47.65,2.98,1.41,0.93,127.64,-597.50,162666.44,24.33,10.50,1.40,19.12,62.20,0.00,6.02,0.68
2025-05-23 07:56:00,0.00,0.00,0.00,686.01,683.28,533.22,531.40,683.28,683.40,712.42,713.18,562.20,564.47,709.19,712.47,0.00,0.00,0.00,0.00,1095.62,1083.25,1024.68,1067.85 ,1112.42,1123.07,1096.00,1110.50 ,1089.17 ,975.10,1098.55,1076.80,1050.15 ,1011.62,1131.70,1097.58,1080.30 ,1065.23 ,-245.44,,-143.88,13.08,27.37,21.65,71.52,59.45,13.35,25.75,21.47,72.36,64.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,27.09,21.01,62.79,59.45,13.49,27.79,21.31,63.37,61.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,157.19,0.00,9.85,120.26,0.00,34.02,51.39,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,69009.36,89.76,2528.21,109033.59,160.16,0.00,3806.42,116365.70,146.01,0.00,37645.82,2.80,3.60,96.89,65.50,66.10,7.90,7.30,41.83,63.40,63.20,170.02,165.59,1097.80,0.00,0.00,178.69,194.29,1088.57,0.00,0.00,24.90,175.80,174.20,24.70,174.00,173.50,0.02,15.18,14.57,5959.00,6819.00,2501.00,0.00,0.00,0.00,1054.69,162.76,907.12,147.66,118.18,-419.50,122486.49,25.39,9.05,1.97,29.91,35.63,27.58,1.28,0.87,127.61,-603.50,160734.23,24.15,10.62,2.01,13.06,57.14,0.00,6.20,0.61
2025-05-23 07:58:00,0.00,0.00,0.00,749.92,754.03,602.45,601.06,749.69,753.61,801.83,802.26,649.34,652.91,798.93,802.21,0.00,0.00,0.00,0.00,1097.35,1083.32,1025.88,1068.85 ,1101.62,1124.95,1097.50,1108.02 ,1088.44 ,975.33,1099.83,1089.47,1054.88 ,1012.00,1133.88,1106.95,1084.28 ,1069.58 ,-230.79,,-176.11,13.14,27.16,22.09,69.61,58.14,13.40,26.31,21.58,71.63,64.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.74,28.12,20.59,62.45,61.15,13.59,27.88,21.80,62.65,60.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,161.33,0.00,9.87,131.35,0.00,34.02,51.48,100.21,0.00,0.00,0.00,39.07,55.59,100.07,0.00,0.00,0.00,1.83,69018.77,89.76,2549.91,109033.59,160.07,0.00,3871.53,116365.70,146.01,0.00,37645.82,2.80,3.50,96.91,65.50,66.10,7.80,7.30,41.83,63.40,63.30,170.02,165.59,1092.48,0.00,0.00,178.69,194.29,1096.41,0.00,0.00,24.90,177.00,174.60,24.70,174.10,173.50,0.02,15.20,14.55,5959.00,6820.00,2501.00,0.00,0.00,0.00,1014.18,162.24,920.14,147.66,118.15,-431.50,123045.30,25.10,9.51,2.21,12.89,41.42,4.12,1.31,0.66,127.61,-582.00,166163.28,24.32,10.13,1.67,20.76,56.52,0.00,5.88,0.68
2025-05-23 08:00:00,0.00,0.00,0.00,22.06,25.95,9.35,30.86,21.06,19.99,255.39,316.91,153.78,152.91,321.39,318.81,0.00,0.00,0.00,0.00,1095.25,1083.55,1026.17,1068.32 ,1081.30,1131.47,1097.05,1103.27 ,1085.80 ,976.15,1096.82,1087.83,1053.60 ,1010.80,1129.75,1114.00,1084.85 ,1069.23 ,-240.13,,-192.49,13.09,27.13,21.83,69.57,59.61,13.38,25.77,21.51,73.06,64.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,27.06,21.12,63.49,58.62,13.35,27.45,21.64,63.87,65.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,156.28,0.00,9.86,128.59,0.00,34.02,52.03,100.20,0.00,0.00,0.00,39.08,55.32,100.07,0.00,0.00,0.00,1.83,69028.02,89.76,2549.91,109033.59,159.90,0.00,3893.23,116365.70,146.18,0.00,37645.82,2.90,3.60,96.91,65.50,66.10,7.80,7.30,41.83,63.40,63.30,170.02,165.59,1090.38,0.00,0.00,178.69,194.29,1102.38,0.00,0.00,25.00,176.10,175.00,25.10,174.00,172.60,0.02,15.20,14.56,5959.00,6820.00,2502.00,0.00,0.00,0.00,1035.88,161.63,938.95,147.74,118.11,-419.50,121806.96,25.10,9.68,2.36,14.36,42.00,2.92,1.49,0.78,127.61,-497.50,160114.75,24.33,10.27,1.61,21.64,56.22,1.26,6.39,0.62
2025-05-23 08:02:00,0.00,0.00,0.00,311.66,309.80,149.65,142.51,312.73,308.51,339.81,336.98,169.95,173.52,359.69,350.71,0.00,0.00,0.00,0.00,1090.75,1083.78,1027.30,1067.28 ,1063.97,1132.75,1093.30,1096.67 ,1081.98 ,977.80,1085.12,1075.45,1046.12 ,1005.93,1117.45,1101.25,1074.88 ,1060.50 ,-248.81,,-170.46,13.19,27.36,21.70,71.08,59.46,13.34,26.01,21.25,73.36,63.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,27.19,20.73,61.55,59.54,13.39,26.98,21.49,61.65,61.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,170.65,0.00,9.89,127.37,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,69037.43,89.76,2558.59,109033.59,159.81,0.00,3875.87,116365.70,146.18,0.00,37645.82,2.90,3.60,96.91,65.50,66.10,7.80,7.30,41.83,63.50,63.50,170.02,165.59,1088.84,0.00,0.00,178.69,194.29,1088.69,0.00,0.00,24.70,177.20,174.20,25.10,173.60,173.90,0.02,15.18,14.57,5959.00,6821.00,2502.00,0.00,0.00,0.00,1037.33,161.46,924.48,147.66,118.14,-441.50,112378.65,25.20,9.57,1.96,8.49,43.74,2.83,1.33,0.74,127.57,-607.00,163169.97,24.44,10.12,1.53,23.67,57.46,0.00,6.20,0.50
2025-05-23 08:04:00,0.00,0.00,0.00,355.94,360.36,217.36,219.12,358.41,361.57,442.78,444.08,290.83,287.78,439.44,447.83,0.00,0.00,0.00,0.00,1084.82,1084.30,1027.75,1065.62 ,1069.38,1131.10,1090.38,1096.95 ,1081.29 ,979.00,1086.18,1066.60,1043.93 ,1012.00,1115.35,1093.22,1073.52 ,1058.73 ,-202.04,,-143.34,13.16,27.15,22.63,72.46,59.20,13.42,25.80,22.14,73.19,63.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.00,27.68,21.29,63.57,58.38,13.23,27.63,21.70,63.41,61.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.99,160.47,0.00,9.92,133.41,0.00,34.02,51.74,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,69046.88,89.76,2547.74,109033.59,159.64,0.00,3726.13,116365.70,146.01,0.00,37645.82,2.80,3.60,96.91,65.60,66.10,7.80,7.30,41.83,63.60,63.50,170.02,165.59,1087.23,0.00,0.00,178.69,194.29,1077.21,0.00,0.00,24.90,176.20,175.10,24.90,174.40,172.90,0.02,15.18,14.57,5959.00,6821.00,2503.00,0.00,0.00,0.00,1008.39,161.11,924.48,147.66,118.20,-436.50,111884.34,25.40,9.91,2.27,10.33,43.28,2.87,1.49,0.87,127.49,-656.00,165788.78,24.34,10.61,1.70,18.94,58.47,0.00,6.87,0.65
2025-05-23 08:06:00,0.00,0.00,0.00,441.33,445.00,298.20,296.48,442.18,445.99,533.50,537.94,386.64,388.26,532.11,539.19,0.00,0.00,0.00,0.00,1081.97,1084.38,1027.90,1064.75 ,1084.00,1132.82,1088.88,1101.90 ,1083.33 ,979.53,1078.15,1053.78,1037.15 ,1014.03,1105.00,1086.55,1068.53 ,1052.84 ,-171.98,,-160.59,13.08,27.57,22.40,69.79,59.60,13.39,25.89,22.20,74.93,63.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.55,27.34,20.99,62.49,60.40,13.83,26.82,21.68,63.59,61.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,155.10,0.00,9.85,128.46,0.00,34.02,51.69,100.21,0.00,0.00,0.00,39.07,55.41,100.07,0.00,0.00,0.00,1.83,69056.27,89.76,2532.55,109033.59,159.46,0.00,3778.21,116365.70,146.27,0.00,37645.82,2.80,3.60,96.91,65.50,66.00,7.80,7.30,41.83,63.50,63.40,170.02,165.59,1085.46,0.00,0.00,178.69,194.29,1073.09,0.00,0.00,24.90,177.20,175.10,24.80,174.40,172.90,0.02,15.19,14.57,5959.00,6822.00,2503.00,0.00,0.00,0.00,1027.20,161.02,936.05,148.00,118.17,-444.00,121487.30,25.15,9.64,2.78,7.28,43.79,2.85,1.25,0.75,127.50,-456.50,149367.81,24.42,10.02,1.75,16.94,56.16,0.00,6.49,0.57
2025-05-23 08:08:00,0.00,0.00,0.00,528.57,529.31,378.38,380.03,530.29,528.35,655.24,654.26,509.36,502.19,654.61,649.87,0.00,0.00,0.00,0.00,1084.45,1084.75,1029.18,1066.13 ,1102.38,1141.22,1096.22,1113.27 ,1089.70 ,980.12,1074.33,1049.50,1034.65 ,1015.38,1100.80,1079.50,1065.23 ,1049.94 ,-238.28,,-191.62,13.34,27.41,22.92,72.37,59.06,13.39,25.86,22.28,75.42,65.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.80,27.74,21.01,61.83,58.97,13.74,27.68,22.42,62.75,61.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,153.49,0.00,9.95,121.85,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.07,55.48,100.07,0.00,0.00,0.00,1.83,69065.50,89.76,2558.59,109033.59,159.46,0.00,3765.19,116365.70,146.27,0.00,37645.82,2.80,3.50,96.91,65.70,66.10,7.80,7.30,41.83,63.50,63.40,170.02,165.59,1093.11,0.00,0.00,178.69,194.29,1063.26,0.00,0.00,25.20,176.10,175.00,25.10,173.60,173.30,0.02,15.20,14.56,5959.00,6822.00,2504.00,0.00,0.00,0.00,991.03,161.20,933.16,148.09,118.26,-428.50,112022.99,25.41,9.28,2.57,4.43,39.67,3.40,1.33,0.82,127.43,-648.50,156746.88,24.45,10.50,1.25,20.34,59.68,0.00,7.12,0.54
2025-05-23 08:10:00,0.00,0.00,0.00,621.13,619.04,469.64,470.53,619.15,617.97,772.54,774.05,626.87,622.63,773.21,774.11,0.00,0.00,0.00,0.00,1086.18,1084.97,1029.25,1066.80 ,1087.30,1148.72,1109.57,1115.20 ,1091.00 ,979.97,1073.20,1036.75,1029.97 ,1014.10,1098.25,1072.15,1061.50 ,1045.74 ,-238.82,,-152.56,13.76,27.34,22.02,70.39,59.43,14.08,25.89,21.20,72.71,65.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.93,27.36,20.63,61.78,61.19,13.55,27.12,21.16,62.68,60.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,153.10,0.00,9.83,130.78,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.09,55.62,100.06,0.00,0.00,0.00,1.83,69075.06,89.76,2552.08,109033.59,159.46,0.00,3763.02,116365.70,146.18,0.00,37645.82,2.80,3.50,96.91,65.90,66.30,7.80,7.30,41.83,63.50,63.50,170.02,165.68,1097.12,0.00,0.00,178.69,194.29,1056.14,0.00,0.00,25.40,176.90,175.10,25.10,173.50,173.50,0.02,15.20,14.56,5959.00,6823.00,2504.00,0.00,0.00,0.00,1006.94,161.46,917.25,148.09,118.43,-425.00,122576.22,25.69,8.26,2.35,19.48,32.43,6.38,1.24,0.69,127.40,-603.50,165441.22,24.48,10.44,1.55,29.07,58.02,0.00,7.05,0.67
2025-05-23 08:12:00,0.00,0.00,0.00,717.59,718.22,565.67,567.64,717.68,715.74,252.57,278.82,149.01,149.22,272.45,279.21,0.00,0.00,0.00,0.00,1082.80,1085.35,1030.38,1066.18 ,1071.92,1140.18,1117.00,1109.70 ,1087.94 ,979.38,1066.07,1027.82,1024.42 ,1008.32,1091.65,1062.78,1054.25 ,1039.34 ,-234.05,,-150.50,14.17,26.87,21.81,70.98,58.83,14.12,25.34,21.53,72.53,65.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,27.64,20.84,64.23,61.30,13.67,27.06,22.00,63.77,62.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,161.33,0.00,9.94,129.64,0.00,34.02,51.66,100.21,0.00,0.00,0.00,39.09,55.72,100.07,0.00,0.00,0.00,1.83,69084.30,89.76,2526.04,109033.59,159.46,0.00,3743.49,116365.70,146.18,0.00,37645.82,2.80,3.60,96.92,65.90,66.50,7.80,7.30,41.83,63.40,63.40,170.02,165.68,1099.79,0.00,0.00,178.69,194.29,1046.39,0.00,0.00,25.30,176.50,175.60,25.10,173.90,173.50,0.02,15.20,14.57,5959.00,6823.00,2505.00,0.00,0.00,0.00,993.92,161.55,936.05,148.09,118.45,-434.00,111314.92,25.76,8.38,2.27,41.25,30.76,16.37,1.25,0.79,127.28,-583.50,152615.02,24.37,10.84,1.89,25.77,60.49,0.00,7.90,0.52
2025-05-23 08:14:00,0.00,0.00,0.00,793.11,792.87,646.18,645.98,794.17,794.41,327.01,331.34,170.17,165.49,345.15,342.03,0.00,0.00,0.00,0.00,1079.05,1085.35,1031.65,1065.35 ,1078.83,1137.25,1121.28,1112.45 ,1088.90 ,980.73,1066.07,1024.00,1023.60 ,1008.25,1091.50,1056.70,1052.15 ,1037.88 ,-241.75,,-192.17,13.92,27.13,22.10,69.29,60.19,0.00,25.47,21.30,72.09,65.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.42,27.80,22.88,62.65,61.60,12.53,28.14,24.57,63.64,64.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,167.14,0.00,9.85,135.44,0.00,34.02,51.88,100.21,0.00,0.00,0.00,39.09,55.24,100.07,0.00,0.00,0.00,1.83,69093.75,89.76,2549.91,109033.59,159.46,0.00,3778.21,116365.70,145.92,0.00,37645.82,6.50,7.40,96.97,66.00,66.40,7.80,7.30,41.83,63.30,63.20,170.02,165.68,1099.86,0.00,0.00,178.69,194.29,1041.47,0.00,0.00,25.40,176.40,175.50,25.10,174.00,173.00,0.02,15.21,14.57,5959.00,6824.00,2505.00,0.00,0.00,0.00,1022.86,161.55,943.29,148.00,118.43,-416.50,114528.70,25.69,9.08,2.09,15.23,34.85,8.00,1.04,0.69,127.22,-537.50,163824.00,24.18,10.79,1.25,21.58,59.12,0.00,7.66,0.57
2025-05-23 08:16:00,0.00,0.00,0.00,311.88,308.39,149.98,137.63,311.10,309.71,458.84,463.93,309.06,307.20,465.48,77.71,0.00,0.00,0.00,0.00,1075.53,1085.65,1033.75,1064.98 ,1075.38,1135.60,1120.68,1110.55 ,1087.77 ,981.92,1073.20,1050.32,1035.15 ,1006.15,1114.68,1070.95,1063.93 ,1049.54 ,-198.13,,-195.53,14.15,27.38,22.13,69.07,58.74,0.00,25.21,21.25,72.30,65.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.82,26.96,25.76,63.57,60.13,13.40,27.44,26.27,65.56,58.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,156.28,0.00,9.79,126.22,0.00,34.49,56.44,100.21,0.00,0.00,0.00,39.09,55.48,100.07,0.00,0.00,0.00,1.83,69101.62,89.76,2565.10,109033.59,159.46,0.00,3780.38,116365.70,145.75,0.00,37645.82,2.80,3.50,96.98,65.80,66.40,7.80,7.30,41.83,63.20,63.20,170.02,165.68,1098.51,0.00,0.00,178.69,194.29,1058.43,0.00,0.00,25.30,176.10,175.00,25.30,173.50,173.30,0.02,15.19,14.56,5959.00,6824.00,2506.00,0.00,0.00,0.00,1057.58,161.46,943.29,147.66,118.43,-421.50,123473.70,25.80,8.84,2.73,12.14,32.16,7.35,1.33,0.80,127.18,-584.00,156810.98,24.26,10.74,2.00,22.33,61.08,0.00,7.53,0.54
2025-05-23 08:18:00,0.00,0.00,0.00,329.57,341.59,198.80,208.05,337.90,343.78,601.64,607.82,453.15,454.01,604.48,671.24,0.00,0.00,0.00,0.00,1072.83,1086.25,1035.40,1064.83 ,1096.67,1132.97,1115.12,1114.92 ,1089.87 ,980.20,1093.75,1056.03,1043.33 ,1022.50,1125.55,1077.03,1075.03 ,1059.18 ,-258.79,,-180.34,13.97,27.34,21.89,69.50,59.14,0.00,25.61,21.52,73.28,64.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.18,27.61,25.59,64.01,59.03,13.73,27.03,25.91,74.03,61.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.99,154.82,0.00,9.89,126.82,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.47,100.07,0.00,0.00,0.00,1.83,69111.72,89.76,2521.70,109033.59,159.38,0.00,3784.72,116365.70,145.57,0.00,37645.82,7.00,7.90,96.99,65.80,66.30,7.80,7.30,41.83,63.20,62.90,170.02,165.68,1094.35,0.00,0.00,178.69,194.29,1064.42,0.00,0.00,25.00,176.40,175.50,25.20,174.00,172.90,0.02,15.18,14.56,5959.00,6825.00,2506.00,0.00,0.00,0.00,1041.67,161.63,978.01,147.66,118.65,-409.50,131320.78,25.64,9.83,2.38,18.00,46.64,3.60,1.30,0.90,127.18,-553.00,167052.06,24.10,10.72,1.21,21.89,53.92,0.00,7.51,0.60
2025-05-23 08:20:00,0.00,0.00,0.00,440.68,443.59,296.46,297.57,444.78,445.23,741.29,747.46,596.71,594.86,743.59,723.65,0.00,0.00,0.00,0.00,1074.62,1086.62,1036.53,1065.92 ,1096.75,1133.05,1110.85,1113.55 ,1089.74 ,981.78,1105.30,1073.72,1053.60 ,1022.42,1148.95,1093.45,1088.27 ,1070.94 ,-268.66,,-169.38,13.79,27.39,21.60,71.17,59.53,0.01,25.86,21.54,71.23,64.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.07,26.99,25.55,66.46,59.19,13.22,26.43,25.76,75.21,61.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,156.54,0.00,9.95,128.93,0.00,35.01,53.58,100.20,0.00,0.00,0.00,40.10,57.65,100.07,0.00,0.00,0.00,1.83,69121.79,89.76,2571.61,109033.59,159.38,0.00,3765.19,116365.70,146.18,0.00,37645.82,2.90,3.70,97.00,65.40,65.90,7.70,7.20,41.83,63.20,63.10,170.02,165.68,1093.26,0.00,0.00,178.69,194.29,1082.76,0.00,0.00,25.00,175.80,175.10,25.10,174.10,172.90,0.02,15.19,14.56,5959.00,6825.00,2507.00,0.00,0.00,0.00,1044.56,161.63,983.80,148.52,118.53,-443.00,123734.74,25.36,9.94,2.19,2.21,48.13,2.93,1.26,0.82,127.53,-678.50,171808.80,24.32,9.96,1.68,39.69,52.83,4.95,7.25,0.49
2025-05-23 08:22:00,0.00,0.00,0.00,543.11,541.46,394.12,393.81,544.17,542.34,201.36,123.98,119.28,108.74,119.89,126.65,0.00,0.00,0.00,0.00,1073.88,1087.00,1036.90,1065.93 ,1057.45,1118.95,1102.00,1092.80 ,1079.36 ,982.00,1124.12,1075.38,1060.50 ,1025.20,1159.60,1104.03,1096.28 ,1078.39 ,-296.98,,-201.28,13.98,27.84,22.17,69.56,0.00,14.33,25.75,21.44,71.01,64.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.48,27.06,25.61,65.93,61.43,12.86,26.61,24.92,75.75,66.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.83,152.45,0.00,9.90,125.91,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.51,100.07,0.00,0.00,0.00,1.83,69131.17,89.76,2543.40,109033.59,159.38,0.00,3754.34,116365.70,146.61,0.00,37645.82,3.00,3.80,97.00,65.30,65.70,9.10,8.60,41.87,63.20,63.20,170.02,165.68,1088.31,0.00,0.00,178.69,194.29,1092.32,0.00,0.00,24.90,176.90,175.50,25.00,173.50,172.60,0.02,15.19,14.56,5959.00,6826.00,2507.00,0.00,0.00,0.00,1025.75,161.46,985.24,149.31,118.47,-446.00,131329.17,25.16,10.10,1.91,14.72,50.88,2.83,1.24,0.87,127.51,-573.00,165352.86,24.25,10.37,1.57,33.65,50.99,0.00,8.16,0.50
2025-05-23 08:24:00,0.00,0.00,0.00,653.79,653.01,504.36,503.30,654.31,652.26,332.54,337.96,174.07,167.12,358.82,351.36,0.00,0.00,0.00,0.00,1069.38,1087.45,1037.88,1064.90 ,1042.97,1103.50,1087.38,1077.95 ,1071.43 ,983.28,1114.00,1057.38,1051.55 ,1034.20,1142.20,1088.12,1088.17 ,1069.86 ,-254.45,,-179.15,14.13,28.00,24.51,70.14,0.00,14.09,24.92,22.69,70.28,74.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.06,27.13,20.29,62.22,59.82,13.29,25.85,20.56,65.39,76.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.03,158.44,0.00,9.92,129.19,0.00,35.01,53.60,100.20,0.00,0.00,0.00,40.10,57.72,100.07,0.00,0.00,0.00,1.83,69140.60,89.76,2536.89,109033.59,159.29,0.00,3795.57,116365.70,147.05,0.00,37645.82,3.00,3.70,97.00,65.10,65.50,9.10,8.60,41.93,63.20,63.00,170.02,165.68,1078.26,0.00,0.00,178.69,194.29,1069.90,0.00,0.00,24.90,176.20,175.60,25.00,173.10,173.50,0.02,15.23,14.57,5959.00,6826.00,2508.00,0.00,0.00,0.00,1063.37,161.11,950.52,149.65,118.38,-433.50,121507.20,24.86,11.02,2.83,3.57,49.68,3.03,1.49,0.78,127.44,-621.50,154013.47,24.31,10.19,1.99,48.93,52.23,0.00,8.66,0.54
2025-05-23 08:26:00,0.00,0.00,0.00,773.47,773.78,623.28,622.98,771.71,772.38,451.57,460.03,305.15,302.86,451.81,460.85,0.00,0.00,0.00,0.00,1065.10,1087.83,1037.95,1063.63 ,1050.85,1087.45,1070.28,1069.53 ,1066.58 ,984.25,1111.30,1052.95,1049.50 ,1038.93,1137.78,1080.85,1085.85 ,1067.68 ,-211.05,,-202.37,12.88,27.61,24.27,69.55,0.00,13.25,25.92,23.74,72.32,60.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.93,27.30,16.56,62.48,59.68,12.92,26.90,17.13,62.53,75.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,131.98,0.00,34.02,51.81,100.20,0.00,0.00,0.00,40.10,57.51,100.07,0.00,0.00,0.00,1.83,69150.01,89.76,2539.06,109033.59,159.20,0.00,3886.72,116365.70,146.88,0.00,37645.82,2.90,3.70,97.00,64.80,65.10,9.10,8.60,42.00,63.20,63.00,170.02,165.68,1067.76,0.00,0.00,178.79,194.29,1066.07,0.00,0.00,25.00,175.80,175.60,25.10,174.00,172.90,0.02,15.19,14.57,5959.00,6827.00,2508.00,0.00,0.00,0.00,1015.62,161.02,957.75,149.39,118.20,-425.00,121862.27,24.46,11.35,3.08,1.53,49.94,3.22,1.59,1.02,127.40,-610.00,163067.41,24.28,10.30,1.49,39.98,55.75,0.00,9.69,0.68
2025-05-23 08:28:00,0.00,0.00,0.00,542.46,307.09,149.22,139.26,308.17,307.21,560.84,562.89,412.79,413.54,560.10,561.98,0.00,0.00,0.00,0.00,1062.93,1087.53,1036.90,1062.45 ,1069.75,1093.68,1063.30,1075.58 ,1069.02 ,984.47,1096.45,1047.47,1042.80 ,1031.20,1125.78,1077.47,1078.15 ,1060.47 ,-329.43,,-198.89,13.30,27.51,24.13,75.43,0.00,13.23,26.07,23.68,79.09,61.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.43,27.48,15.81,61.05,59.91,13.13,27.39,16.18,64.54,73.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,125.62,0.00,34.02,51.71,100.20,0.00,0.00,0.00,40.10,57.87,100.07,0.00,0.00,0.00,1.83,69159.44,89.76,2549.91,109033.59,159.03,0.00,4016.93,116365.70,146.61,0.00,37645.82,2.90,3.70,97.00,64.40,64.90,8.20,7.50,42.05,63.20,62.70,170.02,165.68,1066.15,0.00,0.00,178.79,194.29,1063.94,0.00,0.00,25.00,176.50,175.70,24.90,173.50,172.50,0.02,15.19,14.59,5959.00,6827.00,2509.00,0.00,0.00,0.00,1050.35,160.68,953.41,148.78,117.94,-444.50,130020.59,23.98,11.41,2.58,1.11,43.28,3.34,1.65,1.04,127.28,-650.50,158264.52,24.10,10.55,1.92,24.90,56.80,0.00,10.59,1.79
2025-05-23 08:30:00,0.00,0.00,0.00,434.71,334.54,193.05,196.22,331.61,338.68,668.26,666.63,519.13,518.90,669.48,667.55,0.00,0.00,0.00,0.00,1062.10,1087.30,1036.53,1061.98 ,1065.62,1095.62,1058.88,1073.37 ,1067.68 ,985.38,1079.95,1027.53,1030.95 ,1015.75,1102.00,1056.10,1057.95 ,1044.45 ,-310.76,,-182.40,13.85,27.19,24.37,73.74,0.00,14.04,25.02,23.41,76.91,64.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.81,27.55,16.76,62.75,60.02,13.46,27.07,16.99,64.28,73.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,123.57,0.00,34.02,51.48,100.21,0.00,0.00,0.00,40.10,57.65,100.07,0.00,0.00,0.00,1.83,69168.70,89.76,2543.40,109033.59,158.85,0.00,3993.06,116365.70,146.27,0.00,37645.82,2.90,3.70,97.00,64.60,65.10,9.00,8.50,42.07,63.00,62.50,170.02,165.68,1063.75,0.00,0.00,178.79,194.29,1038.29,0.00,0.00,25.00,175.80,175.20,24.60,174.40,172.60,0.02,15.19,14.54,5959.00,6828.00,2509.00,0.00,0.00,0.00,1047.45,160.16,925.93,148.00,118.05,-427.00,113064.48,24.09,10.27,2.64,0.58,42.77,3.16,1.48,0.80,127.14,-634.00,159711.45,23.86,11.70,1.54,30.21,55.48,7.62,12.21,1.53
2025-05-23 08:32:00,0.00,0.00,0.00,445.56,468.22,319.79,320.35,466.70,468.89,774.92,774.92,625.79,625.02,777.01,775.19,0.00,0.00,0.00,0.00,1061.65,1086.62,1034.95,1061.07 ,1088.43,1104.17,1063.15,1085.25 ,1073.16 ,984.85,1069.82,1003.22,1019.30 ,999.40,1091.35,1037.88,1042.88 ,1031.09 ,-311.52,,-198.35,15.39,27.21,24.22,75.47,59.90,15.05,25.36,23.33,76.84,63.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.10,27.43,16.75,63.16,60.18,13.11,27.27,16.75,64.29,73.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,127.73,0.00,34.02,51.48,100.21,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,69178.11,89.76,2569.44,109033.59,158.77,0.00,3917.10,116365.70,145.92,0.00,37645.82,2.90,3.60,97.00,64.70,65.20,7.90,7.40,42.08,62.60,62.30,170.02,165.68,1074.89,0.00,0.00,178.79,194.29,1023.44,0.00,0.00,24.90,175.70,175.50,24.50,173.50,172.90,0.02,15.20,14.56,5959.00,6828.00,2510.00,0.00,0.00,0.00,1050.35,160.16,907.12,147.48,118.08,-446.50,118446.54,24.16,10.59,1.95,0.60,42.59,3.19,1.29,0.94,126.96,-577.00,167292.19,23.29,12.00,1.72,28.79,55.66,0.00,11.60,1.17
2025-05-23 08:34:00,0.00,0.00,0.00,585.97,592.68,440.67,441.88,591.05,592.47,254.09,273.94,142.82,141.41,273.64,270.74,0.00,0.00,0.00,0.00,1063.08,1085.80,1033.97,1060.95 ,1095.32,1109.50,1066.45,1090.42 ,1075.69 ,984.40,1073.50,1013.58,1023.83 ,986.35,1110.32,1040.05,1045.57 ,1034.70 ,-236.11,,-167.64,14.18,27.16,23.86,74.52,59.62,14.43,24.20,22.67,76.13,76.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.84,26.72,19.61,67.37,62.58,12.68,26.69,19.78,68.06,64.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,121.95,0.00,34.02,51.66,100.21,0.00,0.00,0.00,40.10,57.87,100.07,0.00,0.00,0.00,1.83,69187.53,89.76,2530.38,109033.59,158.59,0.00,3953.99,116365.70,145.40,0.00,37645.82,2.90,3.60,97.00,64.80,65.30,7.90,7.40,42.08,62.40,61.60,170.02,165.68,1079.31,0.00,0.00,178.79,194.29,1026.51,0.00,0.00,24.80,175.60,175.20,24.50,173.60,172.60,0.02,15.20,14.56,5959.00,6829.00,2510.00,0.00,0.00,0.00,1001.16,160.16,910.01,146.88,118.17,-436.50,113821.45,24.32,10.14,2.20,0.58,42.72,3.34,1.24,0.82,126.90,-525.50,176317.50,22.96,12.30,2.24,25.58,49.49,0.00,11.12,0.98
