数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 08:36:00,0.00,0.00,0.00,711.73,713.45,562.30,561.46,713.77,711.72,346.54,329.39,167.56,170.92,344.28,333.13,0.00,0.00,0.00,0.00,1064.72,1084.97,1033.75,1061.15 ,1088.95,1108.30,1062.93,1086.73 ,1073.94 ,984.25,1071.40,1041.10,1032.25 ,978.17,1126.75,1059.25,1054.72 ,1043.49 ,-218.97,,-275.17,14.30,27.07,24.00,74.37,59.14,14.50,24.19,22.31,76.12,74.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.63,26.88,19.68,65.67,58.92,12.81,27.06,20.43,67.09,61.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,120.65,0.00,34.02,51.65,100.21,0.00,0.00,0.00,40.10,57.66,100.07,0.00,0.00,0.00,1.83,69196.76,89.76,2554.25,109033.59,158.59,0.00,3986.55,116365.70,145.05,0.00,37645.82,2.80,3.60,97.00,64.90,65.40,7.90,7.30,42.08,62.10,62.00,170.02,165.68,1076.76,0.00,0.00,178.79,194.29,1047.66,0.00,0.00,24.80,176.10,175.70,25.00,173.10,172.90,0.02,15.16,14.57,5959.00,6829.00,2511.00,0.00,0.00,0.00,1037.33,160.33,885.42,146.44,118.17,-447.00,121057.32,24.28,10.09,2.03,0.57,43.61,2.97,1.13,0.80,126.93,-670.00,175430.02,22.90,12.04,2.07,17.99,47.22,0.00,9.52,0.82
2025-05-23 08:38:00,0.00,0.00,0.00,13.60,67.94,-11.70,6.12,68.91,66.87,475.23,473.48,318.28,319.14,480.78,474.84,0.00,0.00,0.00,0.00,1066.00,1084.15,1032.10,1060.75 ,1098.47,1114.97,1066.38,1093.27 ,1077.01 ,985.00,1065.62,1043.42,1031.35 ,974.50,1129.83,1069.90,1058.08 ,1044.71 ,-293.73,,-253.58,14.28,27.40,23.96,74.12,59.10,14.45,24.73,23.05,76.99,75.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.34,26.90,22.17,71.62,58.16,13.02,27.80,20.37,65.00,65.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,132.29,0.00,34.02,51.48,100.21,0.00,0.00,0.00,40.10,57.83,100.07,0.00,0.00,0.00,1.83,69206.16,89.76,2549.91,109033.59,158.59,0.00,4071.18,116365.70,144.97,0.00,37645.82,2.80,3.60,97.00,64.90,65.50,7.90,7.30,42.08,62.30,61.70,170.02,165.68,1082.20,0.00,0.00,178.79,194.29,1058.24,0.00,0.00,24.80,175.60,175.70,25.20,172.50,171.90,0.02,15.20,14.57,5959.00,6830.00,2511.00,0.00,0.00,0.00,1070.60,160.59,885.42,146.61,118.20,-422.50,113795.86,24.46,10.78,2.49,0.62,48.36,3.31,1.33,0.74,126.99,-614.50,169597.17,22.96,11.66,1.72,12.26,44.00,0.00,8.26,0.61
2025-05-23 08:40:00,0.00,0.00,0.00,317.09,314.47,152.36,141.64,312.95,313.29,584.82,587.09,436.12,436.00,587.55,587.58,0.00,0.00,0.00,0.00,1068.32,1084.15,1031.95,1061.47 ,1081.67,1112.20,1065.70,1086.52 ,1074.00 ,983.88,1075.90,1049.80,1036.53 ,978.70,1136.50,1075.38,1063.53 ,1050.03 ,-256.08,,-175.24,14.21,26.90,23.79,74.86,59.38,14.28,24.61,22.48,75.16,76.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.36,26.66,22.27,71.05,59.71,13.17,27.49,20.36,65.11,62.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,122.32,0.00,34.02,51.48,100.21,0.00,0.00,0.00,40.10,57.40,100.07,0.00,0.00,0.00,1.83,69215.55,89.76,2536.89,109033.59,158.59,0.00,3344.18,116365.70,146.01,0.00,37645.82,2.80,3.60,97.00,65.20,65.60,7.80,7.30,42.08,62.30,62.30,170.02,165.68,1074.70,0.00,0.00,178.79,194.29,1067.01,0.00,0.00,24.60,175.70,175.50,25.20,173.00,172.90,0.02,15.19,14.55,5959.00,6830.00,2511.00,0.00,0.00,0.00,1092.30,160.68,876.74,149.05,118.24,-427.00,130966.47,24.62,9.62,2.48,5.65,39.37,3.58,1.15,0.78,127.03,-527.50,167936.59,23.16,11.55,2.21,12.60,46.03,0.00,7.11,0.52
2025-05-23 08:42:00,0.00,0.00,0.00,403.35,402.68,252.62,254.60,405.29,404.11,728.27,731.62,580.22,579.77,729.26,728.53,0.00,0.00,0.00,0.00,1069.15,1083.40,1031.12,1061.22 ,1093.45,1120.45,1071.10,1095.00 ,1078.11 ,984.10,1093.45,1060.52,1046.02 ,989.12,1139.58,1087.07,1071.92 ,1058.97 ,-297.85,,-170.25,14.31,27.08,23.54,74.16,58.77,14.29,24.74,22.77,74.52,74.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.25,25.16,23.40,75.18,62.39,12.84,27.27,26.05,65.12,59.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,120.13,0.00,34.02,51.48,100.21,0.00,0.00,0.00,40.10,57.84,100.07,0.00,0.00,0.00,1.83,69223.41,89.76,2558.59,109033.59,158.51,0.00,3318.14,116365.70,147.22,0.00,37645.82,2.80,3.60,97.00,65.20,65.70,7.80,7.30,42.08,62.30,62.50,170.02,165.68,1080.93,0.00,0.00,178.79,194.29,1077.21,0.00,0.00,24.60,175.10,175.20,25.30,172.80,172.40,0.02,15.20,14.56,5959.00,6831.00,2512.00,0.00,0.00,0.00,1051.79,160.68,876.74,151.22,118.20,-430.50,116448.90,24.57,10.38,2.47,1.84,41.68,3.32,1.21,0.91,127.05,-631.50,164194.97,23.26,11.14,1.51,18.18,50.02,0.00,6.39,0.50
2025-05-23 08:44:00,0.00,0.00,0.00,527.92,526.16,376.65,377.32,526.81,527.05,23.73,17.32,3.39,8.70,9.97,10.54,0.00,0.00,0.00,0.00,1070.88,1082.50,1030.38,1061.25 ,1108.60,1130.35,1077.25,1105.40 ,1083.33 ,984.85,1102.82,1044.03,1043.90 ,1006.08,1127.57,1071.78,1068.48 ,1056.19 ,-272.79,,-175.13,14.11,26.87,23.78,73.31,60.02,14.29,24.68,22.51,76.64,72.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.31,24.60,23.16,73.90,67.10,12.99,27.37,26.17,65.48,59.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,123.65,0.00,34.02,51.65,100.21,0.00,0.00,0.00,40.10,57.66,100.07,0.00,0.00,0.00,1.83,69233.52,89.76,2554.25,109033.59,158.51,0.00,3346.35,116365.70,148.78,0.00,37645.82,2.80,3.60,97.00,65.00,65.60,7.80,7.30,42.08,62.60,62.60,170.02,165.68,1089.47,0.00,0.00,178.79,194.29,1058.12,0.00,0.00,24.80,175.80,175.10,25.20,173.00,172.20,0.02,15.19,14.56,5959.00,6831.00,2512.00,0.00,0.00,0.00,1087.96,160.76,873.84,153.39,118.14,-434.50,107009.38,24.55,9.73,1.75,3.10,39.17,3.04,1.19,0.85,127.10,-570.00,167534.89,23.43,10.77,1.79,21.87,46.72,0.16,5.63,0.42
2025-05-23 08:46:00,0.00,0.00,0.00,646.19,645.63,496.87,496.24,645.30,645.97,309.65,326.02,155.74,155.51,338.75,330.10,0.00,0.00,0.00,0.00,1073.88,1082.28,1030.90,1062.35 ,1092.25,1140.10,1081.97,1104.77 ,1083.56 ,983.95,1113.47,1047.32,1048.25 ,1037.95,1134.47,1068.70,1080.37 ,1064.31 ,-281.25,,-181.97,14.13,26.82,23.67,75.29,59.13,14.30,24.46,22.64,75.69,76.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.76,24.52,23.00,75.16,67.68,12.71,27.03,26.51,66.12,62.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,131.30,0.00,34.02,51.48,100.21,0.00,0.00,0.00,40.10,57.51,100.07,0.00,0.00,0.00,1.83,69243.62,89.76,2558.59,109033.59,158.51,0.00,3333.33,116365.70,150.26,0.00,37645.82,2.80,3.60,97.00,65.10,65.80,7.80,7.30,42.08,62.70,63.00,170.02,165.68,1082.91,0.00,0.00,178.79,194.29,1055.24,0.00,0.00,24.80,176.10,175.10,25.40,173.40,172.00,0.02,15.19,14.56,5959.00,6832.00,2513.00,0.00,0.00,0.00,1079.28,161.02,869.50,155.12,118.17,-434.00,119865.81,24.82,9.08,2.96,8.96,37.03,2.92,1.00,0.78,127.23,-670.00,178912.80,23.61,9.97,1.67,20.68,43.59,0.76,5.05,0.41
2025-05-23 08:48:00,0.00,0.00,0.00,765.33,766.29,616.01,617.66,765.96,766.63,413.70,424.87,270.32,269.99,408.30,424.93,0.00,0.00,0.00,0.00,1074.78,1082.50,1030.22,1062.50 ,1101.93,1148.20,1083.78,1111.30 ,1086.90 ,982.53,1106.65,1028.12,1039.10 ,1047.40,1130.57,1058.42,1078.80 ,1058.95 ,-304.69,,-202.37,0.00,26.75,23.41,74.46,59.14,16.31,24.62,22.64,75.24,74.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.17,24.13,23.05,75.37,67.60,13.12,26.67,25.86,64.21,63.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.22,0.00,34.02,51.28,100.21,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,69253.03,89.76,2536.89,109033.59,158.59,0.00,3318.14,116365.70,151.13,0.00,37645.82,2.80,3.60,97.00,65.20,65.90,7.70,7.20,42.08,63.00,63.20,170.02,165.68,1088.39,0.00,0.00,178.79,194.29,1043.84,0.00,0.00,25.00,175.80,175.20,25.30,173.00,172.20,0.02,15.23,14.67,5959.00,6832.00,2513.00,0.00,0.00,0.00,1077.84,161.11,849.25,155.90,118.17,-455.50,125368.74,24.95,9.76,2.60,8.76,40.45,3.19,1.28,0.80,127.35,-546.50,179630.72,24.36,9.76,1.60,37.92,45.64,14.09,5.42,0.45
2025-05-23 08:50:00,0.00,0.00,0.00,271.73,270.85,144.99,137.41,276.27,275.63,523.51,523.29,375.36,376.11,518.87,523.24,0.00,0.00,0.00,0.00,1076.88,1082.65,1030.00,1063.18 ,1102.45,1146.85,1082.05,1110.45 ,1086.81 ,982.75,1112.80,1033.00,1042.85 ,1064.95,1135.45,1057.15,1085.85 ,1064.35 ,-274.85,,-227.32,0.00,26.52,23.14,74.07,59.35,16.19,24.29,23.11,74.51,73.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.61,25.31,23.38,76.26,67.17,13.31,27.56,26.28,64.63,59.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.43,0.00,34.02,51.50,100.21,0.00,0.00,0.00,40.10,57.72,100.07,0.00,0.00,0.00,1.83,69262.45,89.76,2539.06,109033.59,158.59,0.00,3233.51,116365.70,151.65,0.00,37645.82,2.80,3.60,97.00,65.40,65.80,9.00,8.50,42.14,63.20,63.30,170.02,165.68,1089.70,0.00,0.00,178.79,194.29,1051.15,0.00,0.00,25.10,175.60,175.00,25.40,174.00,172.20,0.02,15.18,14.56,5959.00,6833.00,2514.00,0.00,0.00,0.00,1098.09,161.02,862.27,156.34,118.20,-441.00,123871.18,25.05,9.42,2.36,10.56,38.03,3.86,1.24,0.75,127.22,-570.00,166378.59,24.19,10.69,2.21,26.66,52.97,0.37,5.91,0.41
2025-05-23 08:52:00,0.00,0.00,0.00,322.95,326.84,179.16,180.27,324.12,329.24,640.27,640.26,491.24,489.82,638.88,639.34,0.00,0.00,0.00,0.00,1078.68,1082.58,1030.53,1063.93 ,1137.70,1151.43,1082.88,1124.00 ,1093.97 ,982.00,1111.82,1042.97,1045.60 ,1069.30,1132.08,1063.53,1088.30 ,1066.95 ,-282.12,,-180.12,14.28,26.65,23.76,73.80,58.72,14.18,23.89,22.17,73.73,75.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.99,24.71,23.13,73.35,66.73,13.22,27.27,26.69,64.90,60.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,123.83,0.00,34.02,51.51,100.20,0.00,0.00,0.00,40.10,58.02,100.07,0.00,0.00,0.00,1.83,69271.87,89.76,2552.08,109033.59,158.51,0.00,3209.64,116365.70,152.78,0.00,37645.82,2.80,3.50,97.00,65.10,65.70,7.80,7.30,42.15,63.20,63.50,170.02,165.68,1108.41,0.00,0.00,178.79,194.29,1054.38,0.00,0.00,25.00,175.80,175.20,25.30,174.00,172.50,0.02,15.20,14.56,5959.00,6833.00,2514.00,0.00,0.00,0.00,1099.54,160.76,860.82,157.03,118.08,-440.00,121659.98,24.88,10.21,1.75,11.57,41.84,3.04,1.31,0.85,127.26,-671.00,183348.47,24.05,9.91,1.91,24.76,51.63,0.00,5.86,0.53
2025-05-23 08:54:00,0.00,0.00,0.00,458.69,458.35,310.13,309.29,458.67,457.60,758.97,761.35,609.95,607.99,758.24,757.83,0.00,0.00,0.00,0.00,1082.72,1083.47,1030.15,1065.45 ,1151.95,1158.03,1087.75,1132.58 ,1099.01 ,982.75,1121.95,1049.50,1051.40 ,1081.60,1138.75,1073.05,1097.80 ,1074.60 ,-136.83,,-210.50,14.24,26.81,23.71,76.07,58.92,14.24,23.96,22.28,75.68,73.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.43,25.91,22.90,75.12,67.50,13.37,27.56,26.43,65.99,62.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,141.67,0.00,9.87,133.57,0.00,34.02,51.98,100.21,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,69281.14,89.76,2552.08,109033.59,158.51,0.00,3227.00,116365.70,153.56,0.00,37645.82,2.80,3.50,97.00,65.10,65.70,7.80,7.20,42.15,63.40,63.50,170.02,165.68,1117.56,0.00,0.00,178.79,194.29,1067.28,0.00,0.00,25.10,175.60,175.20,25.20,174.10,171.90,0.02,15.19,14.57,5959.00,6834.00,2515.00,0.00,0.00,0.00,1090.86,160.76,840.57,157.64,118.14,-430.50,115530.88,24.98,9.66,2.18,10.32,39.78,2.98,1.14,0.78,127.49,-626.00,167726.62,24.75,9.66,1.63,26.55,51.27,2.01,6.16,0.60
2025-05-23 08:56:00,0.00,0.00,0.00,582.61,583.56,432.31,432.01,583.24,583.25,244.43,179.97,132.84,136.31,179.78,175.47,0.00,0.00,0.00,0.00,1085.42,1084.00,1031.05,1066.82 ,1118.50,1152.62,1086.40,1119.17 ,1093.00 ,984.55,1113.25,1044.03,1047.28 ,1090.82,1129.15,1069.53,1096.50 ,1071.89 ,-194.88,,-188.37,14.13,26.90,23.50,74.59,59.51,14.55,24.48,22.09,75.74,73.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.64,24.13,23.07,73.23,66.00,13.31,26.64,25.64,64.57,61.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,141.80,0.00,9.86,123.78,0.00,34.03,51.74,100.21,0.00,0.00,0.00,40.10,57.51,100.07,0.00,0.00,0.00,1.83,69290.59,89.76,2541.23,109033.59,158.51,0.00,3227.00,116365.70,153.82,0.00,37645.82,2.70,3.50,97.00,65.30,65.70,7.70,7.20,42.15,63.60,63.80,170.02,165.68,1100.95,0.00,0.00,178.79,194.29,1067.65,0.00,0.00,25.10,175.20,174.40,25.10,175.30,173.00,0.02,15.20,14.57,5959.00,6834.00,2515.00,0.00,0.00,0.00,1109.66,161.02,833.33,157.73,118.11,-430.50,115481.02,24.99,9.52,1.67,13.80,40.13,3.23,1.14,0.73,127.61,-565.50,153709.50,25.07,9.41,1.49,28.39,53.33,0.00,6.34,0.53
2025-05-23 08:58:00,0.00,0.00,0.00,703.05,702.49,552.86,551.04,704.22,702.39,331.24,329.06,162.36,160.72,350.47,341.27,0.00,0.00,0.00,0.00,1083.32,1084.15,1031.65,1066.37 ,1097.58,1142.50,1078.45,1106.18 ,1086.28 ,987.18,1126.30,1053.93,1055.80 ,1092.70,1136.12,1072.90,1100.57 ,1078.19 ,-188.15,,-171.77,13.36,26.92,23.83,72.54,59.60,13.41,23.92,22.63,74.66,73.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.18,25.17,22.90,76.14,68.29,12.83,27.21,26.86,65.07,59.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,140.13,0.00,9.88,125.21,0.00,34.02,51.71,100.21,0.00,0.00,0.00,40.10,57.60,100.07,0.00,0.00,0.00,1.83,69300.00,89.76,2510.85,109033.59,158.51,0.00,3289.93,116365.70,154.25,0.00,37645.82,2.70,3.50,97.00,64.90,65.60,7.70,7.20,42.15,63.80,64.00,170.02,165.68,1090.49,0.00,0.00,178.79,194.29,1073.88,0.00,0.00,24.90,176.40,175.60,25.20,175.30,172.50,0.02,15.27,14.58,5959.00,6835.00,2516.00,0.00,0.00,0.00,1100.98,160.94,830.44,157.73,118.05,-434.50,125695.93,24.75,10.59,1.99,14.42,46.21,3.13,1.33,0.80,127.78,-558.50,165667.36,25.11,9.63,1.45,20.09,56.56,0.00,5.91,0.54
2025-05-23 09:00:00,0.00,0.00,0.00,382.30,385.65,269.01,285.20,491.55,443.17,439.96,444.19,289.20,287.02,435.75,448.26,0.00,0.00,0.00,0.00,1080.47,1084.75,1031.12,1065.45 ,1061.80,1134.92,1073.65,1090.12 ,1077.79 ,988.75,1141.45,1065.92,1065.37 ,1093.38,1146.25,1081.67,1107.10 ,1086.24 ,-155.71,,-160.92,14.23,26.77,23.76,74.62,59.10,14.13,24.43,22.14,76.54,74.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.51,24.78,23.92,75.31,68.63,13.18,27.69,27.67,66.54,61.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.76,157.01,0.00,9.89,132.84,0.00,34.02,51.50,100.20,0.00,0.00,0.00,40.10,57.61,100.07,0.00,0.00,0.00,1.83,69309.26,89.76,2532.55,109033.59,158.59,0.00,3279.08,116365.70,154.69,0.00,37645.82,2.70,3.50,97.00,64.80,65.40,7.70,7.20,42.15,64.00,64.20,170.02,165.68,1076.72,0.00,0.00,178.79,194.29,1082.50,0.00,0.00,25.10,176.50,175.00,25.00,175.70,172.50,0.02,15.19,14.56,5959.00,6835.00,2516.00,0.00,0.00,0.00,1095.20,161.11,827.55,158.16,118.05,-430.00,123553.83,24.55,9.83,2.20,9.41,39.41,3.07,1.43,0.82,127.99,-597.50,163960.47,25.54,8.92,1.78,28.35,49.43,0.84,5.64,0.52
2025-05-23 09:02:00,0.00,0.00,0.00,320.78,318.81,153.88,142.19,318.81,316.65,548.90,549.33,396.08,398.57,542.96,547.54,0.00,0.00,0.00,0.00,1074.62,1084.60,1030.90,1063.37 ,1044.47,1124.43,1065.62,1078.17 ,1070.77 ,988.83,1138.00,1082.12,1069.65 ,1094.35,1149.18,1094.50,1112.68 ,1091.16 ,-187.50,,-198.89,14.18,26.53,23.48,81.23,60.21,14.15,23.89,21.78,84.10,74.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.07,25.79,16.49,75.83,67.53,13.15,26.65,17.26,66.18,62.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,151.07,0.00,12.42,132.66,0.00,35.01,53.41,100.21,0.00,0.00,0.00,40.10,57.34,100.07,0.00,0.00,0.00,1.83,69318.68,89.76,2536.89,109623.88,158.59,0.00,3281.25,116365.70,155.12,0.00,37645.82,2.70,3.50,97.00,65.00,65.50,8.80,8.30,42.18,64.40,64.70,170.02,165.68,1070.05,0.00,0.00,178.79,194.29,1085.50,0.00,0.00,25.20,176.20,175.10,24.90,175.80,173.90,0.02,15.19,14.56,5959.00,6836.00,2517.00,0.00,0.00,0.00,1144.39,161.11,820.31,158.51,118.29,-441.50,133424.38,24.85,10.75,2.47,7.71,45.53,3.67,1.29,0.79,128.31,-621.50,151101.39,26.20,7.83,1.22,31.79,37.01,33.50,4.97,0.42
2025-05-23 09:04:00,0.00,0.00,0.00,398.90,401.38,254.47,255.90,402.90,404.00,656.33,654.69,504.91,499.80,652.55,652.80,0.00,0.00,0.00,0.00,1069.38,1084.75,1030.97,1061.70 ,1061.88,1119.03,1059.93,1080.28 ,1070.99 ,992.28,1145.88,1095.10,1077.75 ,1092.92,1154.50,1105.15,1117.52 ,1097.64 ,-144.86,,-194.01,14.23,26.78,23.20,80.36,58.30,14.13,23.94,25.10,81.35,75.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.01,26.45,16.57,76.20,71.05,13.17,26.64,17.07,67.46,63.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,162.42,0.00,12.50,132.40,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.87,100.07,0.00,0.00,0.00,1.83,69328.09,89.76,2547.74,109623.88,158.85,0.00,3285.59,116365.70,155.03,0.00,37645.82,2.70,3.40,97.00,65.00,65.50,8.90,8.30,42.24,64.50,64.40,170.02,165.68,1066.00,0.00,0.00,178.79,194.29,1097.01,0.00,0.00,25.10,175.80,174.70,24.70,176.80,173.30,0.02,15.20,14.56,5959.00,6836.00,2517.00,0.00,0.00,0.00,1137.15,161.81,794.27,158.16,118.41,-418.00,127004.63,24.77,10.43,2.11,0.60,45.68,3.32,1.33,0.87,128.25,-526.50,169007.52,26.31,9.14,1.95,42.76,43.77,50.03,5.63,0.49
2025-05-23 09:06:00,0.00,0.00,0.00,492.00,492.42,346.81,348.67,492.74,497.10,747.26,747.14,598.34,595.29,746.95,747.41,0.00,0.00,0.00,0.00,1068.03,1085.35,1030.75,1061.38 ,1081.30,1108.83,1053.93,1081.35 ,1071.37 ,993.93,1151.95,1099.53,1081.80 ,1089.25,1157.50,1110.62,1119.12 ,1100.46 ,-196.51,,-219.94,14.42,26.92,23.54,83.41,60.86,13.26,24.15,24.83,83.34,73.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.25,26.20,16.38,75.35,68.70,13.08,27.44,17.59,64.69,64.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,156.09,0.00,12.34,125.52,0.00,35.01,53.24,100.21,0.00,0.00,0.00,40.10,57.40,100.07,0.00,0.00,0.00,1.83,69337.51,89.76,2547.74,109623.88,159.03,0.00,3287.76,116365.70,154.95,0.00,37645.82,2.70,3.40,97.00,65.00,65.30,8.90,8.40,42.31,64.60,64.70,170.02,165.68,1076.65,0.00,0.00,178.79,194.29,1102.23,0.00,0.00,25.10,176.20,175.90,24.70,176.70,173.50,0.02,15.19,14.57,5959.00,6837.00,2518.00,0.00,0.00,0.00,1119.79,162.41,802.95,157.73,118.44,-432.00,131936.47,24.77,10.34,2.52,8.02,45.66,4.02,1.15,0.79,128.35,-606.50,152079.70,25.91,8.88,1.54,29.85,52.63,2.38,5.35,0.42
2025-05-23 09:08:00,0.00,0.00,0.00,625.03,624.25,476.04,477.80,625.88,626.00,107.50,54.54,42.13,41.36,50.44,42.01,0.00,0.00,0.00,0.00,1065.70,1084.75,1029.92,1060.12 ,1077.62,1116.32,1048.75,1080.90 ,1070.51 ,995.12,1132.53,1084.38,1070.68 ,1076.43,1145.88,1104.25,1108.85 ,1089.77 ,-190.00,,-172.96,14.34,26.51,26.41,80.43,59.81,14.21,23.09,25.30,82.24,74.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.78,25.99,16.51,75.69,70.36,13.19,26.77,18.31,66.79,64.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,159.97,0.00,12.35,128.98,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.57,100.07,0.00,0.00,0.00,1.83,69345.38,89.76,2558.59,109623.88,159.29,0.00,3270.40,116365.70,154.69,0.00,37645.82,2.70,3.40,97.00,65.10,65.50,8.90,8.30,42.37,64.70,64.60,170.02,165.68,1070.88,0.00,0.00,178.79,194.29,1095.10,0.00,0.00,24.90,175.80,175.20,24.70,177.20,174.40,0.02,15.20,14.63,5959.00,6837.00,2518.00,0.00,0.00,0.00,1160.30,162.85,815.97,157.29,118.50,-426.00,139585.11,24.75,10.05,2.54,0.79,48.09,3.31,1.17,0.90,128.43,-610.50,171899.44,26.19,8.89,2.07,37.98,44.21,24.87,5.40,0.59
2025-05-23 09:10:00,0.00,0.00,0.00,757.19,756.41,606.47,606.16,755.22,755.99,318.44,331.23,163.98,162.46,349.38,343.01,0.00,0.00,0.00,0.00,1065.70,1085.12,1028.65,1059.82 ,1121.88,1118.58,1048.90,1096.45 ,1078.14 ,1000.08,1104.62,1067.12,1057.27 ,1060.97,1125.32,1092.47,1092.92 ,1075.10 ,-223.96,,-144.21,14.26,26.80,26.26,80.82,58.96,14.16,23.89,24.15,82.27,74.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,24.73,23.17,73.62,66.34,13.16,26.71,25.86,67.18,63.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,152.03,0.00,9.99,125.26,0.00,36.01,55.44,100.21,0.00,0.00,0.00,40.10,57.42,100.07,0.00,0.00,0.00,1.83,69355.45,89.76,2536.89,109623.88,159.64,0.00,3270.40,116365.70,154.25,0.00,37645.82,2.60,3.40,97.00,65.20,65.70,8.90,8.40,42.44,64.60,64.40,170.02,165.68,1092.18,0.00,0.00,178.79,194.29,1077.59,0.00,0.00,25.00,175.30,175.60,24.80,177.20,174.50,0.02,15.20,14.55,5959.00,6838.00,2519.00,0.00,0.00,0.00,1192.13,163.54,839.12,156.68,118.82,-430.50,124903.03,24.79,10.01,2.03,8.70,50.09,3.19,1.23,0.72,128.48,-644.00,160293.27,26.03,10.02,1.52,21.73,53.68,0.83,5.68,0.59
2025-05-23 09:12:00,0.00,0.00,0.00,216.18,217.24,145.96,135.68,222.45,221.71,416.09,429.32,278.78,272.81,405.70,420.70,0.00,0.00,0.00,0.00,1068.32,1084.68,1027.38,1060.13 ,1109.43,1112.27,1039.07,1086.92 ,1073.53 ,1003.00,1129.38,1066.15,1066.18 ,1069.90,1144.22,1091.73,1101.95 ,1084.06 ,-230.79,,-155.82,14.42,26.63,26.46,82.75,58.51,14.16,23.15,24.99,83.80,83.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.49,24.82,19.36,77.17,69.00,13.04,26.66,22.54,70.62,64.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,153.02,0.00,9.92,131.59,0.00,36.01,55.31,100.21,0.00,0.00,0.00,40.10,56.85,100.07,0.00,0.00,0.00,1.83,69365.54,89.76,2554.25,109623.88,159.90,0.00,3374.57,116365.70,154.08,0.00,37645.82,2.60,3.40,97.00,65.50,65.80,7.90,7.40,42.47,64.60,64.40,170.02,165.68,1088.76,0.00,0.00,178.79,194.29,1082.69,0.00,0.00,25.30,175.30,174.70,25.10,177.00,174.80,0.02,15.19,14.56,5959.00,6838.00,2519.00,0.00,0.00,0.00,1157.41,164.41,805.84,156.25,118.98,-416.00,130023.52,25.04,9.59,2.10,12.10,46.54,3.64,1.19,0.77,128.60,-631.00,167530.41,25.81,10.35,1.63,17.80,55.56,0.00,5.70,0.75
2025-05-23 09:14:00,0.00,0.00,0.00,322.62,322.82,166.36,163.78,324.12,323.38,516.46,513.31,368.52,371.22,516.16,513.26,0.00,0.00,0.00,0.00,1069.75,1084.08,1026.62,1060.15 ,1106.50,1116.25,1029.70,1084.15 ,1072.15 ,1002.25,1154.35,1095.78,1084.13 ,1081.30,1163.88,1108.53,1117.90 ,1101.02 ,-195.42,,-146.38,14.40,26.54,26.56,82.54,59.83,14.13,23.14,24.41,81.21,80.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.66,26.50,16.62,70.57,69.10,13.72,26.70,18.32,69.62,60.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,158.28,0.00,12.51,119.45,0.00,36.01,55.47,100.21,0.00,0.00,0.00,40.10,56.86,100.07,0.00,0.00,0.00,1.83,69374.98,89.76,2521.70,109623.88,160.33,0.00,3400.61,116365.70,153.99,0.00,37645.82,2.60,3.40,97.00,65.20,65.90,7.80,7.30,42.47,64.80,64.90,170.02,165.68,1087.90,0.00,0.00,178.79,194.29,1101.29,0.00,0.00,25.10,174.80,175.50,24.90,176.70,175.00,0.02,15.20,14.55,5959.00,6839.00,2520.00,0.00,0.00,0.00,1177.66,164.93,840.57,156.16,118.94,-427.00,125959.26,24.79,10.37,2.86,9.25,54.18,3.36,1.21,0.91,129.00,-513.00,147772.89,26.31,8.23,1.44,13.61,45.99,9.00,4.69,0.73
2025-05-23 09:16:00,0.00,0.00,0.00,453.16,452.16,299.50,298.54,452.27,450.76,610.43,613.67,462.59,464.11,612.94,613.08,0.00,0.00,0.00,0.00,1070.88,1084.22,1025.50,1060.20 ,1131.62,1136.65,1035.62,1101.30 ,1080.75 ,1005.32,1153.45,1107.78,1088.85 ,1076.95,1168.00,1120.97,1121.97 ,1105.41 ,-202.58,,-170.90,14.48,26.58,26.38,83.32,59.18,14.22,23.57,24.52,82.74,81.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.00,27.57,16.67,70.87,70.00,13.76,27.76,17.44,67.70,64.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,166.30,0.00,12.44,127.60,0.00,36.01,55.86,100.21,0.00,0.00,0.00,40.10,57.36,100.07,0.00,0.00,0.00,1.83,69384.39,89.76,2530.38,109623.88,160.59,0.00,3363.72,116365.70,153.65,0.00,37645.82,2.60,3.40,97.00,65.40,65.80,7.80,7.30,42.47,65.10,65.10,170.02,165.68,1101.14,0.00,0.00,178.79,194.29,1113.59,0.00,0.00,25.30,175.30,174.70,25.00,177.20,174.80,0.02,15.19,14.57,5959.00,6839.00,2520.00,0.00,0.00,0.00,1142.94,163.54,820.31,155.82,118.96,-418.00,122329.03,24.86,9.73,2.47,14.98,49.28,4.12,1.25,0.66,129.18,-597.50,153712.11,27.03,8.11,1.52,17.64,36.72,23.12,4.27,0.66
2025-05-23 09:18:00,0.00,0.00,0.00,592.70,592.68,439.91,437.76,592.57,592.15,713.94,711.33,561.34,558.72,711.03,707.48,0.00,0.00,0.00,0.00,1074.55,1084.00,1024.75,1061.10 ,1112.35,1145.20,1047.25,1101.60 ,1081.35 ,1008.40,1132.68,1088.57,1076.55 ,1055.58,1150.38,1114.83,1106.93 ,1091.74 ,-188.04,,-177.52,14.37,26.72,23.22,81.85,58.24,14.19,23.70,21.34,81.97,81.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,26.86,16.33,69.22,67.10,13.25,27.65,17.19,66.92,64.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,152.40,0.00,12.37,126.20,0.00,36.01,55.58,100.21,0.00,0.00,0.00,40.10,57.13,100.06,0.00,0.00,0.00,1.83,69393.78,89.76,2517.36,109623.88,159.90,0.00,3383.25,116365.70,153.21,0.00,37645.82,5.20,6.00,97.02,65.60,66.40,7.80,7.30,42.47,65.00,65.20,170.02,165.68,1093.00,0.00,0.00,178.79,194.29,1099.30,0.00,0.00,25.10,175.70,174.70,24.60,176.70,175.30,0.02,15.19,14.64,5959.00,6840.00,2521.00,0.00,0.00,0.00,1174.77,159.72,815.97,155.30,119.11,-427.00,119090.02,25.36,8.69,2.18,29.45,43.71,6.41,1.26,0.59,129.15,-625.00,156079.66,26.53,9.17,0.97,17.95,52.02,0.84,4.36,0.46
2025-05-23 09:20:00,0.00,0.00,0.00,733.87,733.52,584.44,582.29,735.36,734.18,799.23,802.80,651.29,655.95,802.40,802.43,0.00,0.00,0.00,0.00,1074.25,1083.62,1023.40,1060.42 ,1095.02,1144.00,1051.00,1096.67 ,1078.55 ,1007.20,1124.50,1078.00,1069.90 ,1052.50,1142.20,1105.82,1100.17 ,1085.04 ,-206.81,,-129.99,14.23,26.60,26.56,80.42,59.06,13.98,23.69,25.30,83.12,73.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,26.59,16.44,70.69,68.29,13.54,27.07,17.01,66.09,65.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.97,153.72,0.00,12.36,127.47,0.00,36.01,55.33,100.21,0.00,0.00,0.00,40.10,57.45,100.07,0.00,0.00,0.00,1.83,69403.02,89.76,2552.08,109623.88,158.94,0.00,3411.46,116365.70,152.78,0.00,37645.82,2.60,3.40,97.03,65.60,66.30,7.80,7.30,42.47,65.00,64.80,170.02,165.68,1084.71,0.00,0.00,178.79,194.29,1088.16,0.00,0.00,25.00,174.70,175.20,24.80,177.30,175.30,0.02,15.20,14.55,5959.00,6840.00,2521.00,0.00,0.00,0.00,1121.24,156.86,837.67,154.69,119.06,-428.50,118203.29,25.36,10.19,2.65,5.97,50.13,3.36,1.39,0.70,129.17,-625.00,149080.28,26.47,9.87,1.58,14.55,52.59,0.00,4.12,0.52
2025-05-23 09:22:00,0.00,0.00,0.00,126.44,129.79,123.39,123.20,129.24,124.16,252.14,318.75,150.75,150.09,321.93,319.46,0.00,0.00,0.00,0.00,1072.83,1083.85,1022.88,1059.85 ,1081.22,1150.75,1063.90,1098.62 ,1079.24 ,1010.12,1110.17,1059.10,1059.80 ,1057.30,1133.12,1091.20,1093.87 ,1076.84 ,-151.48,,-166.34,14.42,26.42,26.27,82.02,58.35,14.26,23.15,24.51,82.63,75.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,26.65,16.66,69.23,70.87,13.85,27.41,17.13,67.70,64.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,157.42,0.00,12.39,132.97,0.00,36.01,55.44,100.21,0.00,0.00,0.00,40.10,57.42,100.07,0.00,0.00,0.00,1.83,69412.45,89.76,2547.74,109623.88,158.07,0.00,3404.95,116365.70,152.52,0.00,37645.82,2.70,3.40,97.03,65.40,66.00,7.80,7.30,42.47,65.00,65.00,170.02,165.68,1076.91,0.00,0.00,178.79,194.29,1074.96,0.00,0.00,24.70,175.60,174.70,25.10,177.20,175.30,0.02,15.19,14.55,5959.00,6841.00,2522.00,0.00,0.00,0.00,1142.94,155.30,837.67,154.43,118.99,-419.50,128559.84,25.15,9.21,2.48,4.86,43.94,3.39,1.23,0.64,129.15,-693.00,159999.53,26.43,9.50,1.78,8.08,49.52,0.00,3.78,0.52
2025-05-23 09:24:00,0.00,0.00,0.00,328.48,331.07,178.19,178.21,328.46,334.45,336.88,339.26,172.56,171.90,374.77,360.91,0.00,0.00,0.00,0.00,1071.70,1084.15,1023.40,1059.75 ,1088.12,1159.08,1069.82,1105.67 ,1082.71 ,1012.07,1106.50,1043.35,1053.97 ,1059.70,1129.30,1077.92,1088.97 ,1071.47 ,-245.55,,-137.48,14.30,26.64,26.38,82.44,59.37,14.25,24.18,24.75,82.05,72.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,26.54,16.66,68.95,68.08,13.69,27.59,17.31,68.18,62.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,156.02,0.00,12.38,120.86,0.00,36.01,55.64,100.21,0.00,0.00,0.00,40.10,57.31,100.07,0.00,0.00,0.00,1.83,69421.85,89.76,2575.95,109623.88,157.29,0.00,3385.42,116365.70,152.26,0.00,37645.82,2.60,3.40,97.03,65.50,66.10,7.80,7.30,42.47,65.00,64.70,170.02,165.68,1079.76,0.00,0.00,178.79,194.29,1059.66,0.00,0.00,20.50,174.80,175.60,25.00,176.30,175.70,0.02,15.20,14.56,5959.00,6841.00,2522.00,0.00,0.00,0.00,1138.60,154.43,840.57,154.17,119.03,-424.50,132973.11,25.59,9.39,2.08,15.44,45.55,5.46,1.17,0.69,129.21,-613.00,148968.69,26.23,9.62,1.30,7.98,52.98,0.00,3.58,0.47
2025-05-23 09:26:00,0.00,0.00,0.00,483.65,484.06,334.55,332.83,482.54,482.99,433.67,442.78,281.71,283.44,424.90,436.87,0.00,0.00,0.00,0.00,1069.08,1084.00,1023.92,1059.00 ,1075.07,1157.35,1072.38,1101.60 ,1080.30 ,1011.55,1133.50,1066.30,1070.45 ,1071.03,1150.38,1085.42,1102.28 ,1086.36 ,-222.55,,-66.51,14.20,25.89,26.14,81.16,59.61,14.22,25.28,26.33,85.91,59.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.71,26.56,16.73,69.09,67.53,13.56,27.58,17.70,65.74,60.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.84,157.50,0.00,12.43,123.23,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.65,100.07,0.00,0.00,0.00,1.83,69431.25,89.76,2528.21,109623.88,156.60,0.00,3387.59,116365.70,152.08,0.00,37645.82,2.60,3.40,97.03,65.70,66.30,7.80,7.30,42.47,64.90,64.80,170.02,165.68,1072.38,0.00,0.00,178.79,194.29,1075.26,0.00,0.00,24.40,173.50,175.00,25.10,176.20,176.10,0.02,15.19,14.56,5959.00,6842.00,2523.00,0.00,0.00,0.00,1121.24,153.65,831.89,154.25,118.74,-439.50,135869.39,25.64,9.60,2.44,6.62,46.33,3.58,1.33,0.66,129.26,-583.00,159875.92,26.14,9.44,1.80,5.61,48.84,0.00,3.25,0.39
2025-05-23 09:28:00,0.00,0.00,0.00,631.11,632.50,480.60,480.51,631.63,631.10,530.46,532.19,383.06,381.86,530.05,523.35,0.00,0.00,0.00,0.00,1066.90,1084.68,1023.40,1058.33 ,1085.88,1161.25,1078.75,1108.63 ,1083.48 ,1012.38,1140.55,1070.95,1074.63 ,1079.28,1156.83,1092.92,1109.68 ,1092.15 ,-250.54,,-147.89,14.12,26.29,26.15,80.80,58.29,14.22,25.93,25.69,82.69,59.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.96,16.69,68.83,68.71,13.67,27.06,17.64,66.05,63.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,163.67,0.00,12.46,128.93,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.07,100.07,0.00,0.00,0.00,1.83,69440.66,89.76,2530.38,109623.88,155.99,0.00,3331.16,116365.70,152.08,0.00,37645.82,2.60,3.40,97.03,65.40,66.10,7.80,7.20,42.47,65.00,64.80,170.02,165.68,1076.69,0.00,0.00,178.79,194.38,1080.93,0.00,0.00,25.10,173.50,174.60,25.10,177.00,175.20,0.02,15.20,14.56,5959.00,6842.00,2523.00,0.00,0.00,0.00,1128.47,154.51,840.57,154.60,118.65,-438.50,123504.87,25.29,9.56,2.71,14.83,44.00,4.49,1.27,0.78,129.42,-629.00,155095.42,26.20,8.57,1.41,8.72,42.59,3.52,2.79,0.40
2025-05-23 09:30:00,0.00,0.00,0.00,775.64,777.68,625.13,625.15,774.53,774.66,630.39,628.54,480.82,480.16,627.70,626.10,0.00,0.00,0.00,0.00,1066.30,1084.97,1024.22,1058.50 ,1090.90,1165.45,1085.12,1113.82 ,1086.16 ,1016.05,1152.03,1078.75,1082.28 ,1083.10,1163.28,1096.75,1114.38 ,1098.33 ,-145.94,,-127.60,14.05,26.02,26.06,81.57,57.45,14.19,25.35,25.98,86.65,59.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,26.98,16.25,67.86,69.46,13.51,27.62,17.58,67.98,63.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.95,160.13,0.00,12.38,127.53,0.00,35.01,53.76,100.21,0.00,0.00,0.00,40.10,57.15,100.07,0.00,0.00,0.00,1.83,69450.06,89.76,2517.36,109623.88,155.82,0.00,3389.76,116365.70,152.26,0.00,37645.82,2.60,3.40,97.03,65.80,66.30,7.80,7.20,42.47,65.00,64.90,170.02,165.68,1078.71,0.00,0.00,178.79,194.38,1087.19,0.00,0.00,25.20,173.30,174.20,25.20,176.40,175.30,0.02,15.19,14.58,5959.00,6843.00,2524.00,0.00,0.00,0.00,1012.73,155.12,869.50,154.69,118.71,-439.50,131305.36,25.75,8.90,2.63,20.62,39.41,7.02,1.21,0.67,129.48,-574.50,144463.98,26.68,8.85,1.94,12.68,48.72,0.00,3.16,0.38
2025-05-23 09:32:00,0.00,0.00,0.00,252.42,251.97,156.38,140.56,256.96,258.82,710.58,709.59,552.76,556.23,708.43,711.17,0.00,0.00,0.00,0.00,1067.35,1085.72,1024.53,1059.20 ,1097.58,1166.65,1091.50,1118.58 ,1088.89 ,1015.00,1146.40,1078.53,1079.98 ,1084.22,1160.72,1098.25,1114.40 ,1097.19 ,-227.76,,-123.91,14.12,26.16,26.12,82.20,59.43,14.17,25.17,26.32,87.97,58.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.85,27.38,16.62,69.80,69.01,13.78,27.47,16.83,66.79,64.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,154.04,0.00,12.37,127.27,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.34,100.07,0.00,0.00,0.00,1.83,69459.28,89.76,2532.55,109623.88,155.73,0.00,3365.89,116365.70,152.26,0.00,37645.82,2.60,3.40,97.03,65.70,66.40,7.80,7.20,42.47,65.00,65.00,170.02,165.68,1081.90,0.00,0.00,178.79,194.38,1085.09,0.00,0.00,25.20,173.40,175.00,25.00,176.30,176.10,0.02,15.18,14.56,5959.00,6843.00,2524.00,0.00,0.00,0.00,1073.50,155.73,876.74,154.86,118.62,-436.50,132456.38,25.66,9.23,1.98,27.78,44.69,4.11,1.33,0.73,129.39,-631.50,167613.95,26.15,8.93,1.45,4.88,48.84,0.00,2.58,0.33
2025-05-23 09:34:00,0.00,0.00,0.00,351.16,366.98,222.57,231.05,358.19,367.43,799.66,802.37,650.85,653.67,802.40,802.43,0.00,0.00,0.00,0.00,1067.72,1086.25,1025.57,1059.85 ,1119.40,1171.15,1097.50,1129.35 ,1094.60 ,1015.68,1160.43,1085.88,1087.33 ,1081.52,1172.12,1103.43,1119.02 ,1103.18 ,-209.20,,-138.78,14.17,26.41,26.22,79.13,58.98,14.20,25.79,26.04,85.09,58.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,26.43,16.47,69.18,69.11,13.34,27.19,16.41,66.34,64.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.93,152.29,0.00,12.45,125.91,0.00,35.01,53.60,100.21,0.00,0.00,0.00,40.10,57.04,100.07,0.00,0.00,0.00,1.83,69467.14,89.76,2558.59,109623.88,155.56,0.00,3383.25,116365.70,152.34,0.00,37645.82,4.20,5.00,97.05,65.80,66.30,7.70,7.20,42.47,65.00,64.90,170.02,165.68,1092.14,0.00,0.00,178.79,194.38,1093.97,0.00,0.00,25.40,173.50,173.70,25.20,177.30,175.30,0.02,15.20,14.55,5959.00,6844.00,2525.00,0.00,0.00,0.00,1056.13,155.90,881.08,154.95,118.62,-418.00,132800.75,25.77,8.97,2.15,32.46,44.70,45.83,1.14,0.63,129.39,-641.50,160556.17,26.20,9.08,1.49,11.44,49.02,0.00,2.63,0.33
2025-05-23 09:36:00,0.00,0.00,0.00,528.46,529.96,384.03,386.00,529.53,533.34,254.42,319.51,154.00,150.63,327.79,324.02,0.00,0.00,0.00,0.00,1069.90,1087.22,1026.85,1061.32 ,1105.75,1172.12,1096.75,1124.87 ,1093.10 ,1019.88,1129.07,1066.90,1071.95 ,1072.15,1147.38,1093.45,1104.33 ,1088.14 ,-231.88,,-111.65,14.12,25.53,26.04,83.80,58.56,14.24,25.02,26.44,85.16,60.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.40,27.10,16.50,70.70,69.37,13.59,27.91,16.49,61.42,62.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,155.99,0.00,12.39,128.12,0.00,35.01,53.58,100.21,0.00,0.00,0.00,40.10,57.23,100.07,0.00,0.00,0.00,1.83,69477.40,89.76,2526.04,109623.88,155.47,0.00,3398.44,116365.70,152.43,0.00,37645.82,3.40,4.20,97.10,65.80,66.30,7.70,7.20,42.47,65.00,65.20,170.02,165.68,1088.69,0.00,0.00,178.79,194.38,1079.24,0.00,0.00,25.20,174.20,174.20,25.30,176.40,175.70,0.02,15.19,14.57,5959.00,6844.00,2525.00,0.00,0.00,0.00,1059.03,155.90,852.14,155.12,118.53,-432.00,131351.22,25.69,9.06,1.89,27.88,44.64,7.28,1.17,0.69,129.52,-557.50,161127.42,26.50,8.42,1.28,16.28,42.14,0.39,2.32,0.30
2025-05-23 09:38:00,0.00,0.00,0.00,675.27,674.71,528.34,529.23,674.93,678.74,353.48,341.00,182.76,189.80,372.49,356.03,0.00,0.00,0.00,0.00,1071.03,1088.12,1027.97,1062.37 ,1082.65,1164.70,1099.38,1115.58 ,1088.98 ,1020.25,1129.68,1054.30,1068.08 ,1075.75,1143.48,1085.88,1101.70 ,1084.89 ,-242.95,,-149.63,13.95,25.94,26.02,81.81,58.65,14.29,25.62,26.40,85.40,58.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.05,16.43,69.10,67.93,13.81,27.91,16.61,61.34,63.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,157.34,0.00,12.31,126.43,0.00,35.01,53.70,100.21,0.00,0.00,0.00,40.10,57.47,100.07,0.00,0.00,0.00,1.83,69487.50,89.76,2536.89,109623.88,155.38,0.00,3394.10,116365.70,152.43,0.00,37645.82,3.90,4.70,97.16,65.70,66.10,7.70,7.20,42.47,65.00,64.80,170.02,165.68,1085.61,0.00,0.00,178.79,194.38,1070.09,0.00,0.00,25.30,174.40,174.10,25.20,177.30,175.30,0.02,15.19,14.57,5959.00,6845.00,2526.00,0.00,0.00,0.00,1048.90,155.90,869.50,154.95,118.43,-416.50,118706.59,25.45,9.33,2.04,31.07,45.19,26.50,1.01,0.72,129.43,-626.00,170397.02,26.46,9.91,1.64,14.62,48.04,2.00,2.65,0.40
2025-05-23 09:40:00,0.00,0.00,0.00,768.15,762.06,613.19,610.61,763.90,763.48,466.66,469.25,313.40,313.50,466.79,469.31,0.00,0.00,0.00,0.00,1069.30,1088.80,1029.03,1062.38 ,1062.10,1138.15,1091.80,1097.35 ,1079.86 ,1021.00,1121.20,1051.68,1064.63 ,1076.80,1135.07,1080.18,1097.35 ,1080.99 ,-200.30,,-119.90,14.04,26.06,26.22,80.62,59.76,14.22,24.88,26.21,84.05,59.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,26.55,16.36,69.64,68.19,13.46,27.98,16.31,61.03,65.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.90,162.94,0.00,12.34,130.26,0.00,35.01,53.60,100.21,0.00,0.00,0.00,40.10,57.51,100.07,0.00,0.00,0.00,1.83,69496.90,89.76,2541.23,109623.88,155.12,0.00,3383.25,116365.70,152.52,0.00,37645.82,4.80,5.60,97.21,65.70,66.00,7.70,7.20,42.47,65.00,64.80,170.02,165.68,1080.81,0.00,0.00,178.79,194.38,1065.96,0.00,0.00,25.20,173.00,173.90,25.20,176.30,174.80,0.02,15.19,14.58,5959.00,6845.00,2526.00,0.00,0.00,0.00,1051.79,155.73,866.61,155.03,118.32,-431.50,131748.66,25.57,10.16,2.53,23.94,51.42,8.00,1.21,0.77,129.35,-575.50,163630.31,26.24,9.45,0.80,14.63,49.24,0.00,2.71,0.36
2025-05-23 09:42:00,0.00,0.00,0.00,325.66,323.36,158.77,145.88,322.28,320.99,574.95,575.70,424.40,424.07,574.32,577.82,0.00,0.00,0.00,0.00,1066.00,1090.08,1030.38,1062.15 ,1043.12,1127.35,1095.62,1088.70 ,1075.43 ,1023.70,1137.70,1055.43,1072.28 ,1076.05,1143.48,1081.07,1100.20 ,1086.24 ,-213.87,,-140.84,14.04,25.78,26.06,93.24,59.38,14.13,25.15,26.13,95.34,59.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,26.67,16.41,68.18,68.67,13.53,27.13,16.07,61.14,65.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,156.77,0.00,12.36,127.14,0.00,35.01,53.76,100.21,0.00,0.00,0.00,40.10,57.09,100.07,0.00,0.00,0.00,1.83,69506.30,89.76,2526.04,109623.88,154.95,0.00,3409.29,116365.70,152.43,0.00,37645.82,2.90,3.70,97.25,65.40,65.90,7.70,7.20,42.47,65.00,65.00,170.02,165.68,1080.18,0.00,0.00,178.79,194.38,1067.69,0.00,0.00,25.10,174.50,173.40,24.90,176.40,175.70,0.02,15.20,14.56,5959.00,6846.00,2527.00,0.00,0.00,0.00,1027.20,155.47,881.08,154.95,118.18,-444.50,132723.20,25.12,10.62,2.32,1.05,52.03,3.45,1.37,0.78,129.35,-620.00,157268.14,26.22,9.48,1.77,14.31,49.00,0.00,2.93,0.38
2025-05-23 09:44:00,0.00,0.00,0.00,467.16,464.10,308.29,306.36,465.62,459.23,674.12,674.33,521.95,522.26,675.99,674.39,0.00,0.00,0.00,0.00,1060.07,1090.30,1030.90,1060.42 ,1035.25,1110.03,1099.97,1081.75 ,1071.09 ,1024.75,1154.50,1069.00,1082.75 ,1077.77,1156.68,1087.75,1107.40 ,1095.08 ,-285.81,,-141.38,13.85,26.14,34.11,91.37,58.99,14.13,25.23,31.64,94.03,58.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.71,16.64,70.25,68.02,13.85,27.95,16.38,62.05,63.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,161.33,0.00,12.42,128.85,0.00,35.01,53.24,100.21,0.00,0.00,0.00,40.10,57.40,100.07,0.00,0.00,0.00,1.83,69515.52,89.76,2549.91,109623.88,154.86,0.00,3411.46,116365.70,152.43,0.00,37645.82,3.10,3.80,97.25,65.40,65.90,7.70,7.20,42.47,64.90,64.80,170.02,165.68,1079.76,0.00,0.00,178.79,194.38,1075.45,0.00,0.00,25.00,173.00,173.90,25.10,177.80,175.20,0.02,15.20,14.56,5959.00,6846.00,2527.00,0.00,0.00,0.00,1040.22,155.82,907.12,154.95,118.26,-422.50,138271.33,25.31,10.00,2.32,4.46,51.18,3.28,1.13,0.77,129.48,-591.00,162352.42,26.38,9.04,1.49,13.21,43.87,0.22,3.05,0.41
2025-05-23 09:46:00,0.00,0.00,0.00,637.51,636.41,483.53,482.25,634.13,632.84,768.20,771.99,619.28,618.29,766.92,769.66,0.00,0.00,0.00,0.00,1055.72,1091.05,1031.88,1059.55 ,1041.40,1091.05,1097.12,1076.52 ,1068.04 ,1023.85,1149.18,1067.57,1080.20 ,1078.53,1160.12,1089.25,1109.30 ,1094.75 ,-268.45,,-162.22,15.05,25.37,29.39,90.40,59.73,15.64,24.84,29.73,93.91,60.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,26.94,16.21,69.62,67.52,13.60,27.79,16.33,61.11,61.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,156.35,0.00,12.33,122.86,0.00,35.01,53.41,100.21,0.00,0.00,0.00,40.10,56.99,100.07,0.00,0.00,0.00,1.83,69524.95,89.76,2506.51,109623.88,154.69,0.00,3398.44,116365.70,152.43,0.00,37645.82,3.00,3.80,97.25,65.70,66.20,7.70,7.20,42.47,65.10,64.90,170.02,165.68,1073.76,0.00,0.00,178.79,194.38,1075.45,0.00,0.00,25.10,172.60,173.70,25.10,177.80,176.10,0.02,15.19,14.56,5959.00,6847.00,2528.00,0.00,0.00,0.00,1005.50,155.99,878.18,155.03,118.38,-421.50,129155.91,25.60,10.16,2.26,4.08,53.05,5.38,1.06,0.69,129.54,-653.50,168144.12,26.51,8.91,1.89,13.42,45.05,0.34,3.34,0.41
2025-05-23 09:48:00,0.00,0.00,0.00,800.71,801.99,653.12,652.93,800.47,804.50,227.51,153.39,126.33,127.30,150.16,147.48,0.00,0.00,0.00,0.00,1052.72,1091.12,1032.55,1058.80 ,1033.30,1082.43,1095.02,1070.25 ,1064.52 ,1025.50,1133.72,1057.90,1072.37 ,1084.22,1152.25,1086.40,1107.62 ,1090.00 ,-246.96,,-131.94,14.17,26.31,29.53,90.45,59.73,14.02,23.81,27.79,90.59,64.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,26.93,16.49,68.96,68.62,13.47,27.47,16.28,60.88,62.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,158.70,0.00,12.37,127.79,0.00,35.01,54.05,100.21,0.00,0.00,0.00,40.10,56.99,100.07,0.00,0.00,0.00,1.83,69534.36,89.76,2539.06,109623.88,154.69,0.00,3420.14,116365.70,152.34,0.00,37645.82,3.00,3.80,97.25,65.70,66.30,7.70,7.20,42.47,65.00,64.80,170.02,165.68,1067.84,0.00,0.00,178.79,194.38,1069.90,0.00,0.00,24.80,172.90,173.40,24.90,177.00,175.30,0.02,15.20,14.55,5959.00,6847.00,2528.00,0.00,0.00,0.00,1064.81,156.16,881.08,154.95,118.41,-413.50,122965.00,25.45,10.04,2.15,0.86,49.96,4.26,1.13,0.61,129.52,-588.00,160309.89,26.39,9.24,1.21,19.60,47.99,0.00,3.36,0.48
2025-05-23 09:50:00,0.00,0.00,0.00,333.15,330.31,160.07,147.72,330.20,325.76,302.16,324.07,165.07,159.96,348.30,338.99,0.00,0.00,0.00,0.00,1048.45,1090.68,1033.67,1057.60 ,1035.62,1079.20,1087.90,1067.57 ,1062.59 ,1026.47,1144.53,1066.30,1079.10 ,1086.78,1160.80,1089.62,1112.40 ,1095.75 ,-236.44,,-130.21,14.04,26.31,29.54,92.72,57.98,14.07,23.74,28.38,93.74,63.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,26.21,16.28,70.32,68.48,13.92,27.92,16.41,61.45,63.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,156.22,0.00,12.41,130.96,0.00,35.01,53.37,100.21,0.00,0.00,0.00,40.10,57.15,100.07,0.00,0.00,0.00,1.83,69543.77,89.76,2530.38,109623.88,154.86,0.00,3378.91,116365.70,152.34,0.00,37645.82,3.00,3.80,97.25,65.90,66.60,7.70,7.20,42.47,65.00,64.90,170.02,165.68,1064.16,0.00,0.00,178.79,194.38,1078.00,0.00,0.00,24.70,172.40,173.70,24.90,176.70,175.30,0.02,15.20,14.54,5959.00,6848.00,2529.00,0.00,0.00,0.00,1076.39,156.42,907.12,155.12,118.41,-431.00,131426.83,25.57,10.45,2.43,0.61,55.45,4.38,1.24,0.75,129.52,-641.50,158928.31,26.45,9.20,2.02,17.85,50.30,0.00,3.76,0.46
2025-05-23 09:52:00,0.00,0.00,0.00,484.08,480.48,322.29,319.81,480.59,475.18,396.34,399.92,259.14,254.14,397.02,382.18,0.00,0.00,0.00,0.00,1045.22,1090.75,1033.67,1056.55 ,1016.65,1079.57,1084.00,1060.07 ,1058.31 ,1026.93,1141.75,1064.95,1077.88 ,1090.30,1162.07,1094.65,1115.67 ,1096.78 ,-200.95,,-163.19,14.05,25.07,28.37,87.51,61.25,14.32,24.85,28.56,93.03,62.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.17,27.25,16.46,70.49,69.56,13.84,27.98,16.29,63.49,64.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,160.10,0.00,12.38,129.95,0.00,35.01,53.34,100.21,0.00,0.00,0.00,40.10,57.10,100.07,0.00,0.00,0.00,1.83,69553.02,89.76,2526.04,109623.88,154.86,0.00,3430.99,116365.70,152.69,0.00,37645.82,3.00,3.80,97.25,66.00,66.50,7.70,7.20,42.47,65.00,64.70,170.02,165.68,1063.11,0.00,0.00,178.79,194.38,1080.03,0.00,0.00,24.80,172.60,172.80,24.90,176.40,175.80,0.02,15.18,14.56,5959.00,6848.00,2529.00,0.00,0.00,0.00,1073.50,156.86,881.08,155.38,118.43,-437.00,129358.49,25.62,10.19,2.39,0.59,58.23,4.46,1.23,0.54,129.52,-574.00,167601.02,26.34,8.81,1.86,20.67,46.40,0.00,3.99,0.36
2025-05-23 09:54:00,0.00,0.00,0.00,652.92,652.68,500.89,500.80,653.55,650.63,495.84,490.63,349.10,344.42,500.42,489.82,0.00,0.00,0.00,0.00,1039.60,1089.85,1033.67,1054.37 ,1034.72,1090.75,1084.38,1069.95 ,1062.16 ,1030.07,1117.45,1055.35,1067.62 ,1085.50,1139.72,1087.53,1104.25 ,1085.94 ,-129.12,,-197.16,14.18,24.75,28.42,89.92,61.40,14.29,24.05,28.69,94.74,61.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.92,16.44,70.17,67.68,13.44,27.46,16.57,61.37,62.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,157.60,0.00,12.36,122.03,0.00,35.01,53.34,100.21,0.00,0.00,0.00,40.10,57.09,100.07,0.00,0.00,0.00,1.83,69562.41,89.76,2547.74,109623.88,155.03,0.00,3459.20,116365.70,152.52,0.00,37645.82,3.00,3.80,97.25,66.40,67.00,7.60,7.10,42.47,64.90,64.60,170.02,165.68,1061.76,0.00,0.00,178.79,194.38,1068.25,0.00,0.00,24.70,173.30,173.30,24.90,177.00,175.20,0.02,15.19,14.56,5959.00,6849.00,2530.00,0.00,0.00,0.00,1121.24,157.55,904.22,155.30,118.51,-443.00,121652.01,25.90,9.57,2.54,0.56,54.87,4.77,1.04,0.60,129.52,-561.00,162344.70,26.32,8.99,1.87,19.94,44.76,0.00,4.37,0.42
2025-05-23 09:56:00,0.00,0.00,0.00,510.23,506.09,362.00,337.61,514.44,520.75,589.49,588.83,439.37,437.85,591.79,589.65,0.00,0.00,0.00,0.00,1035.47,1088.88,1034.12,1052.82 ,1050.47,1097.05,1083.70,1077.07 ,1064.95 ,1032.10,1107.18,1041.78,1060.35 ,1078.68,1128.85,1078.83,1095.45 ,1077.90 ,-171.66,,-171.55,14.12,25.21,28.28,76.22,69.63,14.33,24.40,29.11,82.90,71.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,26.64,16.23,70.64,68.63,13.60,27.06,16.47,60.14,61.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,155.65,0.00,12.45,124.40,0.00,36.01,55.44,100.21,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,69571.80,89.76,2547.74,109623.88,155.47,0.00,3394.10,116365.70,152.26,0.00,37645.82,3.00,3.80,97.25,66.90,67.60,7.60,7.10,42.47,64.80,64.50,170.02,165.68,1059.85,0.00,0.00,178.79,194.38,1059.44,0.00,0.00,24.60,172.60,173.30,24.80,176.30,176.20,0.02,15.20,14.59,5959.00,6849.00,2530.00,0.00,0.00,0.00,1108.22,158.59,904.22,154.86,118.96,-432.00,127598.81,26.66,8.86,2.08,0.53,50.86,5.20,1.11,0.69,129.42,-537.50,164262.19,26.23,9.92,2.29,19.33,47.68,0.00,4.73,0.41
2025-05-23 09:58:00,0.00,0.00,0.00,334.45,331.72,166.14,147.61,330.63,328.15,667.72,669.77,518.48,520.31,666.55,670.27,0.00,0.00,0.00,0.00,1034.95,1088.43,1033.90,1052.43 ,1051.38,1102.22,1088.12,1080.57 ,1066.50 ,1030.00,1096.00,1039.67,1055.22 ,1072.53,1119.62,1074.10,1088.75 ,1071.99 ,-151.91,,-131.18,15.89,24.56,29.10,69.40,73.38,14.69,24.55,28.39,74.35,77.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,26.31,16.59,73.45,67.42,13.88,26.82,17.14,62.67,62.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,163.36,0.00,12.39,132.16,0.00,35.99,54.70,100.21,0.00,0.00,0.00,40.10,57.31,100.07,0.00,0.00,0.00,1.83,69581.20,89.76,2541.23,109623.88,155.99,0.00,3396.27,116365.70,152.08,0.00,37645.82,3.00,3.80,97.25,67.60,68.30,7.70,7.10,42.47,64.60,64.30,170.02,165.68,1062.62,0.00,0.00,178.79,194.38,1053.21,0.00,0.00,24.80,172.50,172.90,24.90,177.20,175.70,0.02,15.18,14.56,5959.00,6850.00,2531.00,0.00,0.00,0.00,1114.00,159.64,899.88,154.60,119.21,-443.00,122646.44,27.84,8.55,2.09,0.53,38.81,111.02,1.09,0.69,129.30,-555.00,153195.94,25.64,10.16,1.87,15.66,46.34,0.00,5.02,0.47
2025-05-23 10:00:00,0.00,0.00,0.00,493.63,487.10,334.22,330.55,489.70,483.64,775.68,772.42,621.77,625.13,776.14,773.56,0.00,0.00,0.00,0.00,1033.75,1087.60,1034.20,1051.85 ,1071.62,1124.12,1097.65,1097.80 ,1074.82 ,1033.07,1117.38,1048.75,1066.40 ,1083.78,1135.22,1074.62,1097.87 ,1082.14 ,-110.35,,-157.34,14.22,24.26,28.43,72.40,72.55,14.59,24.50,28.22,74.15,75.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,26.80,16.71,74.74,67.49,13.68,26.59,17.28,62.79,61.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,157.73,0.00,12.47,129.45,0.00,36.01,54.90,100.21,0.00,0.00,0.00,40.10,57.07,100.07,0.00,0.00,0.00,1.83,69589.05,89.76,2612.85,109623.88,156.25,0.00,3428.82,116365.70,152.34,0.00,37645.82,3.00,3.80,97.25,68.00,68.70,7.70,7.20,42.47,64.40,64.10,170.02,165.68,1065.85,0.00,0.00,178.79,194.38,1062.70,0.00,0.00,25.00,173.00,173.10,24.80,177.00,175.30,0.02,15.19,14.56,5959.00,6850.00,2531.00,0.00,0.00,0.00,1115.45,158.77,911.46,154.86,119.32,-441.50,128639.37,28.20,8.31,1.61,0.52,35.21,41.19,1.24,0.76,129.35,-571.00,160878.12,25.34,10.18,1.50,14.29,43.17,0.00,5.06,0.40
