数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 10:02:00,0.00,0.00,0.00,676.90,676.88,527.47,525.43,678.40,678.41,253.33,297.05,146.08,143.47,293.72,296.57,0.00,0.00,0.00,0.00,1036.38,1087.38,1034.65,1052.80 ,1090.00,1143.40,1107.33,1113.58 ,1083.19 ,1035.62,1126.53,1060.82,1074.32 ,1087.00,1141.30,1083.55,1103.95 ,1089.14 ,-146.05,,-155.82,14.36,24.51,21.32,71.16,73.40,14.44,24.61,21.91,75.62,73.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.80,26.64,16.43,71.70,68.73,13.82,27.19,17.31,64.24,62.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.94,160.76,0.00,12.35,122.68,0.00,36.01,54.93,100.21,0.00,0.00,0.00,40.10,57.50,100.07,0.00,0.00,0.00,1.83,69599.14,89.76,2539.06,109623.88,156.34,0.00,3430.99,116365.70,152.78,0.00,37645.82,3.00,3.80,97.25,68.40,69.10,7.60,7.10,42.47,64.60,64.40,170.02,165.68,1071.29,0.00,0.00,178.79,194.38,1071.51,0.00,0.00,24.90,172.50,172.00,24.80,177.80,175.60,0.02,15.20,14.56,5959.00,6851.00,2532.00,0.00,0.00,0.00,1102.43,157.99,925.93,155.47,119.42,-446.00,131000.63,28.60,7.53,2.43,0.49,33.59,222.12,1.16,0.63,129.63,-571.00,148920.70,25.88,8.33,1.24,17.67,37.88,0.16,4.21,0.42
2025-05-23 10:04:00,0.00,0.00,0.00,3.07,7.50,-8.88,6.55,-2.70,-4.86,320.28,331.99,168.32,163.87,351.88,343.55,0.00,0.00,0.00,0.00,1040.20,1087.30,1036.08,1054.53 ,1090.75,1149.78,1115.20,1118.58 ,1086.55 ,1033.97,1113.92,1050.03,1065.97 ,1079.57,1132.68,1077.62,1096.62 ,1081.30 ,-116.75,,-145.51,14.16,24.51,21.11,70.25,71.61,14.46,24.21,21.87,74.60,72.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.08,25.67,16.71,72.97,67.41,13.79,27.66,17.22,63.85,62.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,157.21,0.00,12.41,126.90,0.00,36.00,54.92,100.20,0.00,0.00,0.00,40.10,56.59,100.07,0.00,0.00,0.00,1.83,69609.41,89.76,2532.55,109623.88,156.25,0.00,3426.65,116365.70,152.86,0.00,37645.82,3.00,3.80,97.25,68.90,69.60,7.60,7.10,42.47,64.70,64.70,170.02,165.68,1077.92,0.00,0.00,178.79,194.38,1064.24,0.00,0.00,25.20,173.00,172.40,24.90,176.70,176.10,0.02,15.19,14.62,5959.00,6851.00,2532.00,0.00,0.00,0.00,1134.26,157.20,931.71,155.47,119.50,-441.00,167114.20,0.30,20.85,0.00,0.00,0.00,-119.65,0.00,2.71,129.74,-622.00,160467.39,26.29,9.03,1.29,22.46,37.00,1.83,4.65,0.44
2025-05-23 10:06:00,0.00,0.00,0.00,334.23,333.45,171.46,168.44,334.00,331.95,413.49,422.81,276.51,271.83,401.79,406.38,0.00,0.00,0.00,0.00,1042.38,1086.70,1037.20,1055.43 ,1076.12,1147.75,1120.68,1114.85 ,1085.14 ,1035.32,1117.60,1049.88,1067.60 ,1081.90,1130.65,1075.82,1096.12 ,1081.86 ,-105.79,,-181.75,14.75,25.11,22.31,65.30,68.37,14.56,24.40,22.42,68.42,68.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,25.87,16.78,71.22,63.74,13.50,27.97,17.17,62.64,60.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,160.08,0.00,12.32,123.93,0.00,35.99,55.38,100.20,0.00,0.00,0.00,40.10,56.91,100.06,0.00,0.00,0.00,1.83,69618.65,89.76,2536.89,109623.88,155.99,0.00,3439.67,116365.70,152.95,0.00,37645.82,3.00,3.80,97.25,68.80,69.40,7.60,7.10,42.47,64.70,64.70,170.02,165.68,1081.56,0.00,0.00,178.79,194.38,1065.10,0.00,0.00,25.10,172.90,173.10,25.20,177.80,176.50,0.02,15.21,14.56,5959.00,6852.00,2533.00,0.00,0.00,0.00,1083.62,156.42,928.82,155.73,119.37,-430.50,162301.42,0.11,20.90,0.00,0.00,0.00,202.86,0.00,4.20,129.66,-616.50,159003.52,25.97,9.61,1.64,16.43,46.76,0.00,4.71,0.47
2025-05-23 10:08:00,0.00,0.00,0.00,521.52,519.65,369.49,370.38,519.76,520.21,507.56,505.06,359.73,357.55,510.95,506.64,0.00,0.00,0.00,0.00,1042.75,1087.38,1038.33,1056.15 ,1064.12,1145.58,1120.90,1110.20 ,1083.18 ,1038.62,1126.68,1056.62,1073.97 ,1083.03,1130.50,1077.70,1097.08 ,1085.53 ,-158.96,,-142.80,14.68,25.36,21.96,68.03,67.77,14.59,25.17,22.14,70.75,70.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,26.73,17.05,72.94,64.40,13.81,27.20,17.16,62.60,61.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,153.10,0.00,12.37,126.72,0.00,36.01,55.20,100.21,0.00,0.00,0.00,40.10,56.92,100.07,0.00,0.00,0.00,1.83,69628.05,89.76,2532.55,109623.88,155.90,0.00,3374.57,116365.70,153.30,0.00,37645.82,3.00,3.70,97.25,68.90,69.40,7.60,7.10,42.47,64.70,64.70,170.02,165.68,1081.90,0.00,0.00,178.79,194.38,1066.38,0.00,0.00,24.90,173.00,172.90,24.90,176.70,175.80,0.02,15.19,14.56,5959.00,6852.00,2533.00,0.00,0.00,0.00,1142.94,155.90,936.05,156.16,119.34,-447.50,154173.52,0.09,20.96,0.00,0.00,0.00,315.17,0.00,18.22,129.72,-559.00,156643.64,25.94,8.97,1.69,14.96,45.79,0.00,4.44,0.38
2025-05-23 10:10:00,0.00,0.00,0.00,705.22,703.57,554.16,552.67,709.10,712.16,607.72,605.97,454.24,453.25,605.89,603.64,0.00,0.00,0.00,0.00,1041.40,1087.68,1040.12,1056.40 ,1051.22,1141.53,1120.00,1104.25 ,1080.33 ,1036.68,1141.22,1066.07,1081.32 ,1085.42,1140.85,1081.67,1102.65 ,1091.99 ,-121.53,,-160.70,14.35,24.40,21.65,69.74,70.56,14.52,24.38,22.04,73.11,71.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,26.79,16.43,69.52,59.35,0.00,26.58,16.71,61.27,57.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.80,156.67,0.00,12.51,124.24,0.00,35.99,54.56,100.21,0.00,0.00,0.00,40.10,56.86,100.07,0.00,0.00,0.00,1.83,69637.45,89.76,2530.38,109623.88,155.56,0.00,3378.91,116365.70,153.65,0.00,37645.82,3.00,3.70,97.25,69.10,69.80,7.60,7.10,42.47,65.00,65.00,170.02,165.68,1080.81,0.00,0.00,178.79,194.38,1072.71,0.00,0.00,24.90,172.90,172.30,25.10,176.40,175.80,0.02,15.19,14.55,5959.00,6853.00,2534.00,0.00,0.00,0.00,1137.15,155.38,933.16,156.42,119.37,-432.50,163472.64,0.08,20.85,0.00,0.00,0.00,125.44,0.00,4.44,129.81,-689.00,161672.88,26.42,8.94,1.50,8.48,47.47,0.00,4.82,0.53
2025-05-23 10:12:00,0.00,0.00,0.00,15.98,18.57,-3.99,20.01,12.60,5.02,701.79,697.77,552.55,551.24,701.16,698.37,0.00,0.00,0.00,0.00,1039.07,1087.98,1041.10,1056.05 ,1039.00,1133.20,1119.18,1097.13 ,1076.59 ,1038.03,1145.20,1069.60,1084.28 ,1090.90,1147.75,1084.90,1107.85 ,1096.06 ,-136.39,,-206.16,14.39,24.86,21.13,72.04,71.40,14.45,24.62,21.86,73.71,74.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,27.66,16.29,69.60,61.02,0.00,29.12,16.00,61.24,62.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,160.36,0.00,12.41,132.21,0.00,36.00,54.74,100.20,0.00,0.00,0.00,41.11,59.04,100.07,0.00,0.00,0.00,1.83,69646.85,89.76,2543.40,109623.88,155.38,0.00,3441.84,116979.12,153.65,0.00,37645.82,3.00,3.70,97.25,69.10,69.60,7.60,7.10,42.47,65.00,65.10,170.02,165.68,1080.21,0.00,0.00,178.79,194.38,1077.51,0.00,0.00,25.20,172.60,171.90,25.40,177.30,175.80,0.02,15.19,14.57,5959.00,6853.00,2534.00,0.00,0.00,0.00,1163.19,154.86,964.99,156.60,119.36,-452.50,172576.09,0.07,21.02,0.00,0.00,0.00,143.04,0.00,-65.32,130.21,-580.00,152456.25,26.67,8.57,1.46,15.87,41.95,1.12,4.26,0.50
2025-05-23 10:14:00,0.00,0.00,0.00,330.44,329.44,169.72,164.86,328.57,329.02,797.17,793.69,647.92,648.46,798.71,795.05,0.00,0.00,0.00,0.00,1037.05,1088.88,1042.45,1056.13 ,1051.83,1134.32,1124.50,1103.55 ,1079.84 ,1041.03,1140.92,1066.38,1082.78 ,1092.70,1147.90,1085.80,1108.80 ,1095.79 ,-64.56,,-228.08,18.05,24.14,20.82,69.01,72.51,17.04,24.01,21.52,73.97,74.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.06,27.56,16.77,67.92,59.61,0.00,28.49,16.34,61.80,63.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.97,158.67,0.00,12.39,135.44,0.00,35.99,54.92,100.21,0.00,0.00,0.00,41.11,59.40,100.07,0.00,0.00,0.00,1.83,69656.26,89.76,2539.06,109623.88,155.12,0.00,3396.27,116979.12,153.65,0.00,37645.82,3.00,3.70,97.25,69.20,69.70,7.60,7.10,42.47,65.00,65.00,170.02,165.68,1083.62,0.00,0.00,178.79,194.38,1080.25,0.00,0.00,25.00,172.50,171.90,25.20,177.30,175.80,0.02,15.19,14.58,5959.00,6854.00,2534.00,0.00,0.00,0.00,1158.85,154.25,962.09,156.34,119.36,-450.00,130499.98,29.42,8.97,2.04,0.56,44.90,11.58,1.47,0.89,130.15,-613.00,202631.69,2.97,20.82,0.00,0.00,0.00,0.00,0.00,0.00
2025-05-23 10:16:00,0.00,0.00,0.00,493.74,492.63,342.03,340.54,491.77,490.59,250.62,311.70,151.61,145.09,317.81,320.55,0.00,0.00,0.00,0.00,1035.70,1088.72,1044.03,1056.15 ,1056.77,1130.95,1121.65,1103.12 ,1079.64 ,1041.85,1145.50,1068.55,1085.30 ,1094.20,1152.25,1087.22,1111.22 ,1098.26 ,-147.46,,-178.06,18.77,24.82,21.50,65.76,66.95,18.18,24.36,22.23,68.15,68.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,27.91,16.47,69.01,64.36,0.00,27.36,16.08,63.31,60.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,155.89,0.00,12.36,128.49,0.00,36.00,54.99,100.21,0.00,0.00,0.00,41.11,59.44,100.07,0.00,0.00,0.00,1.83,69665.67,89.76,2539.06,109623.88,154.69,0.00,2411.02,116979.12,154.25,0.00,37645.82,3.00,3.70,97.25,69.10,69.50,7.60,7.10,42.47,65.10,64.80,170.02,165.68,1083.14,0.00,0.00,178.79,194.38,1078.26,0.00,0.00,25.10,172.40,172.40,25.20,177.00,176.10,0.02,15.18,14.55,5959.00,6854.00,2535.00,0.00,0.00,0.00,1093.75,153.73,953.41,157.73,119.32,-450.00,130749.05,29.80,8.26,2.01,0.53,36.56,83.21,1.43,0.97,130.08,-715.00,232086.53,0.74,20.80,0.00,0.00,0.00,0.00,0.00,0.00
2025-05-23 10:18:00,0.00,0.00,0.00,651.29,651.16,501.54,501.24,652.79,650.42,333.52,346.42,179.50,167.99,370.00,356.79,0.00,0.00,0.00,0.00,1035.32,1089.32,1045.07,1056.57 ,1045.38,1118.50,1114.60,1092.83 ,1074.70 ,1040.28,1142.65,1065.03,1082.65 ,1087.83,1153.38,1088.43,1109.88 ,1096.27 ,-138.67,,-186.96,16.51,24.35,21.16,69.97,67.71,16.44,24.18,22.00,71.67,69.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.84,27.17,16.27,67.15,56.84,0.00,26.92,16.25,62.39,61.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.98,154.45,0.00,12.37,126.80,0.00,36.00,55.16,100.20,0.00,0.00,0.00,41.11,59.07,100.07,0.00,0.00,0.00,1.83,69674.90,89.76,2552.08,109623.88,154.17,0.00,2441.41,116979.12,156.68,0.00,37645.82,3.00,3.70,97.25,68.50,69.00,7.60,7.10,42.47,64.80,64.60,170.02,165.68,1080.51,0.00,0.00,178.79,194.38,1076.69,0.00,0.00,25.20,172.40,172.40,25.30,176.80,175.80,0.02,15.19,14.56,5959.00,6855.00,2535.00,0.00,0.00,0.00,1144.39,152.69,962.09,161.89,119.06,-431.50,123444.56,28.91,10.44,2.96,0.63,58.22,10.20,1.68,0.95,130.01,-618.50,231325.48,0.65,20.69,0.00,0.00,0.00,0.00,0.00,0.00
2025-05-23 10:20:00,0.00,0.00,0.00,802.44,800.58,652.36,652.71,802.53,803.30,431.83,438.33,286.60,276.17,425.55,417.12,0.00,0.00,0.00,0.00,1033.75,1089.55,1046.12,1056.47 ,1044.33,1103.43,1108.22,1085.33 ,1070.90 ,1043.95,1138.00,1059.85,1080.60 ,1082.88,1147.15,1090.22,1106.75 ,1093.68 ,-53.60,,-224.28,16.11,24.07,20.50,71.30,72.43,15.13,23.76,21.46,74.26,73.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,28.31,16.80,70.23,61.51,0.00,28.18,16.75,64.47,63.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,158.33,0.00,12.37,131.98,0.00,36.00,55.20,100.21,0.00,0.00,0.00,41.11,59.49,100.07,0.00,0.00,0.00,1.83,69684.30,89.76,2543.40,109623.88,153.73,0.00,2398.00,116979.12,158.16,0.00,37645.82,3.00,3.70,97.25,68.00,68.50,7.60,7.10,42.47,64.70,64.60,170.02,165.68,1074.55,0.00,0.00,178.79,194.38,1076.01,0.00,0.00,25.30,172.40,172.00,25.10,177.00,175.80,0.02,15.19,14.57,5959.00,6855.00,2536.00,0.00,0.00,0.00,1164.64,152.00,978.01,163.72,118.88,-434.00,116180.10,28.35,10.31,2.64,0.62,56.66,3.33,1.48,0.99,129.93,-706.00,219949.64,0.33,20.90,0.00,0.00,0.00,0.00,0.00,0.00
2025-05-23 10:22:00,0.00,0.00,0.00,327.40,324.12,164.30,146.85,325.42,322.40,525.79,522.09,378.83,378.82,529.83,520.53,0.00,0.00,0.00,0.00,1033.00,1089.78,1046.65,1056.48 ,1081.30,1114.45,1103.88,1099.88 ,1078.18 ,1042.38,1104.25,1048.45,1065.03 ,1067.20,1121.35,1080.62,1089.72 ,1077.38 ,-131.51,,-210.18,15.93,23.94,20.96,70.33,72.67,15.14,23.40,21.63,73.25,74.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.03,28.38,16.34,68.19,61.47,0.02,28.02,16.43,61.28,64.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,161.59,0.00,12.39,126.93,0.00,36.00,55.16,100.21,0.00,0.00,0.00,41.11,59.19,100.07,0.00,0.00,0.00,1.83,69693.72,89.76,2530.38,109623.88,153.30,0.00,2391.49,116979.12,159.03,0.00,37645.82,3.00,3.70,97.25,67.70,68.30,7.50,7.00,42.47,64.40,64.10,170.02,165.68,1075.56,0.00,0.00,178.79,194.38,1062.77,0.00,0.00,25.10,171.90,172.80,25.10,178.00,176.10,0.02,15.19,14.69,5959.00,6856.00,2536.00,0.00,0.00,0.00,1131.37,151.82,975.12,164.50,118.78,-432.50,125341.81,28.18,10.77,2.42,0.65,59.21,3.26,1.42,0.77,129.81,-643.00,227255.30,0.10,21.00,0.00,0.00,0.00,0.00,0.00,0.00
2025-05-23 10:24:00,0.00,0.00,0.00,396.63,404.63,259.35,264.36,402.90,408.77,607.06,604.89,456.63,454.23,603.72,609.39,0.00,0.00,0.00,0.00,1035.10,1089.85,1046.80,1057.25 ,1079.05,1117.08,1100.72,1098.95 ,1078.10 ,1043.27,1084.68,1030.15,1052.70 ,1057.15,1103.80,1068.40,1076.45 ,1064.58 ,-108.94,,-182.07,14.95,23.92,20.76,71.06,71.83,17.87,25.54,22.61,74.80,62.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,27.12,19.10,73.48,57.44,0.00,27.53,18.28,64.85,61.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,161.20,0.00,9.94,131.28,0.00,36.01,55.06,100.20,0.00,0.00,0.00,41.10,59.47,100.07,0.00,0.00,0.00,1.83,69703.12,89.76,2552.08,109623.88,153.12,0.00,2406.68,116979.12,159.46,0.00,37645.82,2.90,3.70,97.25,68.00,68.60,7.50,7.00,42.47,64.20,63.90,170.02,165.68,1073.35,0.00,0.00,178.79,194.38,1056.18,0.00,0.00,25.20,170.80,172.80,25.30,178.10,176.30,0.02,15.20,14.56,5959.00,6856.00,2537.00,0.00,0.00,0.00,1119.79,151.65,976.56,164.50,118.94,-435.00,114060.83,28.62,9.19,2.34,0.56,55.25,3.01,1.18,0.78,129.63,-536.00,173460.47,22.11,10.59,1.46,25.74,38.25,0.63,3.76,0.91
2025-05-23 10:26:00,0.00,0.00,0.00,575.55,574.56,425.91,424.52,574.12,576.85,725.77,725.55,575.66,576.41,723.51,728.97,0.00,0.00,0.00,0.00,1036.97,1089.55,1047.25,1057.92 ,1060.82,1105.00,1093.75,1086.52 ,1072.22 ,1044.85,1083.03,1027.00,1051.63 ,1055.28,1099.75,1060.75,1071.93 ,1061.78 ,-164.71,,-210.72,15.09,23.77,20.74,69.16,72.81,17.66,24.85,22.85,74.61,62.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,27.77,19.27,74.73,58.82,0.00,27.76,18.24,65.39,62.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,158.57,0.00,9.88,135.08,0.00,36.00,54.99,100.20,0.00,0.00,0.00,41.11,58.90,100.07,0.00,0.00,0.00,1.83,69710.97,89.76,2549.91,109623.88,152.78,0.00,2434.90,116979.12,160.07,0.00,37645.82,2.90,3.70,97.25,67.90,68.50,7.50,7.00,42.47,63.90,63.70,170.02,165.68,1070.35,0.00,0.00,178.79,194.38,1052.99,0.00,0.00,25.10,170.30,172.00,25.10,178.60,175.30,0.02,15.24,14.56,5959.00,6857.00,2537.00,0.00,0.00,0.00,1105.32,151.39,991.03,164.67,118.89,-435.00,129911.67,28.15,10.44,3.34,0.63,68.19,3.11,1.41,0.84,129.65,-553.00,170062.67,24.72,10.58,1.79,28.29,43.22,0.00,5.31,0.53
2025-05-23 10:28:00,0.00,0.00,0.00,742.55,742.20,591.71,592.82,743.28,742.65,3.33,2.02,-12.23,-9.42,-3.38,-7.36,0.00,0.00,0.00,0.00,1036.23,1089.10,1046.43,1057.25 ,1051.75,1096.15,1083.70,1077.20 ,1067.23 ,1046.88,1098.70,1038.25,1061.28 ,1061.50,1110.25,1066.00,1079.25 ,1070.26 ,-274.31,,-261.18,16.32,28.10,24.02,67.63,74.69,17.67,30.38,27.03,76.83,59.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.90,19.23,76.46,59.04,0.00,27.50,18.08,64.55,62.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.87,0.00,36.00,54.83,100.20,0.00,0.00,0.00,41.11,58.53,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2549.91,109623.88,152.34,0.00,2395.83,116979.12,160.68,0.00,37645.82,2.90,3.70,97.25,67.60,68.10,7.50,7.00,42.47,63.90,63.60,170.02,165.68,1065.44,0.00,0.00,178.79,194.38,1056.36,0.00,0.00,25.10,171.20,171.50,25.20,179.00,176.10,0.02,15.20,14.56,5959.00,6857.00,2538.00,0.00,0.00,0.00,1099.54,150.69,1008.39,165.02,118.72,-453.00,125304.87,27.80,10.58,2.53,0.63,65.56,3.11,1.33,0.80,129.90,-534.00,177343.34,25.13,9.82,1.45,31.24,43.40,0.00,7.96,0.42
2025-05-23 10:30:00,0.00,0.00,0.00,217.16,220.72,151.71,140.02,223.54,225.83,260.82,321.25,152.48,150.95,327.79,325.32,0.00,0.00,0.00,0.00,1035.10,1088.57,1046.12,1056.60 ,1035.93,1084.97,1071.18,1064.03 ,1060.31 ,1047.25,1106.88,1037.28,1063.80 ,1048.08,1118.05,1070.58,1078.90 ,1071.35 ,-245.66,,-235.57,16.29,32.86,26.89,67.19,73.80,16.86,30.87,29.63,78.96,59.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,26.00,21.16,72.70,58.89,0.00,26.69,19.00,63.20,62.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.87,0.00,35.01,53.46,100.21,0.00,0.00,0.00,41.11,59.20,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2536.89,109623.88,152.00,0.00,4090.71,116979.12,160.07,0.00,37645.82,2.90,3.70,97.25,67.60,68.00,8.40,7.90,42.49,63.90,63.80,170.02,165.68,1058.99,0.00,0.00,178.79,194.38,1057.86,0.00,0.00,25.30,170.20,172.00,25.20,179.00,176.10,0.02,15.20,14.55,5959.00,6858.00,2538.00,0.00,0.00,0.00,1054.69,150.35,1012.73,163.37,118.41,-428.50,120452.29,27.44,10.81,2.47,0.64,68.89,2.95,1.34,0.77,130.07,-641.00,163971.67,25.52,9.74,1.33,32.79,45.48,0.00,9.72,0.41
2025-05-23 10:32:00,0.00,0.00,0.00,325.01,326.84,170.27,164.65,324.88,325.76,403.07,399.48,259.80,257.40,384.21,396.07,0.00,0.00,0.00,0.00,1033.00,1088.50,1044.03,1055.18 ,1039.67,1082.95,1068.25,1063.62 ,1059.40 ,1046.72,1115.80,1051.22,1071.25 ,1060.30,1127.12,1080.25,1089.22 ,1080.24 ,-203.56,,-250.65,16.15,32.35,27.07,67.27,71.39,16.84,30.72,29.34,78.42,57.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.12,26.72,21.52,74.72,59.53,0.00,27.26,19.18,63.57,61.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,128.75,0.00,34.02,51.09,100.21,0.00,0.00,0.00,41.11,58.80,100.06,0.00,0.00,0.00,1.83,69714.72,89.76,2562.93,109623.88,152.00,0.00,4073.35,116979.12,156.68,0.00,37645.82,2.90,3.60,97.25,67.50,68.00,8.50,8.00,42.56,64.10,63.90,170.02,165.68,1056.44,0.00,0.00,178.79,194.38,1068.55,0.00,0.00,25.20,170.10,171.10,24.90,179.60,176.30,0.02,15.19,14.56,5959.00,6858.00,2539.00,0.00,0.00,0.00,1030.09,151.65,1021.41,156.77,118.24,-426.00,120078.40,27.50,10.69,2.15,0.64,60.92,3.27,1.26,0.84,130.15,-643.00,161811.73,25.29,10.39,1.77,24.61,45.14,0.00,10.92,0.51
2025-05-23 10:34:00,0.00,0.00,0.00,456.30,454.11,303.19,302.12,454.66,452.50,532.19,530.23,384.36,384.14,527.44,530.18,0.00,0.00,0.00,0.00,1031.50,1087.68,1043.27,1054.15 ,1066.53,1089.62,1068.62,1074.92 ,1064.54 ,1045.30,1117.97,1059.03,1074.10 ,1066.38,1128.62,1085.28,1093.43 ,1083.76 ,-194.34,,-248.05,19.47,32.08,27.48,67.96,72.15,16.41,30.32,30.12,77.10,58.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.01,26.55,21.75,72.24,58.81,0.00,27.01,19.20,63.01,62.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.90,0.00,34.02,51.23,100.21,0.00,0.00,0.00,41.11,58.82,100.06,0.00,0.00,0.00,1.83,69714.72,89.76,2521.70,109623.88,152.08,0.00,4066.84,116979.12,154.08,0.00,37645.82,2.90,3.60,97.25,67.80,68.40,7.60,7.10,42.59,64.20,64.40,170.02,165.68,1055.72,0.00,0.00,178.79,194.38,1070.84,0.00,0.00,25.20,170.10,171.80,24.90,179.00,176.70,0.02,15.19,14.56,5959.00,6859.00,2539.00,0.00,0.00,0.00,1048.90,152.52,996.82,153.21,118.07,-458.50,112526.10,27.78,9.69,2.33,0.58,53.93,3.87,0.99,0.88,130.35,-617.50,175172.59,25.71,9.28,1.82,9.12,41.75,0.79,9.46,0.57
2025-05-23 10:36:00,0.00,0.00,0.00,578.92,579.01,426.45,425.61,578.79,578.48,663.49,663.48,514.24,512.72,663.73,663.32,0.00,0.00,0.00,0.00,1033.00,1087.00,1042.38,1054.13 ,1083.78,1096.82,1074.33,1084.98 ,1069.55 ,1044.92,1121.80,1059.70,1075.47 ,1062.25,1130.72,1093.75,1095.57 ,1085.52 ,-148.00,,-231.99,23.77,23.68,20.30,70.94,72.91,22.13,25.88,23.22,77.88,59.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.09,26.77,22.30,71.84,58.67,0.00,27.35,19.88,62.98,62.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.36,147.37,0.00,9.90,121.85,0.00,35.01,52.97,100.21,0.00,0.00,0.00,41.11,59.03,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2515.19,109623.88,152.43,0.00,4040.80,116979.12,152.08,0.00,37645.82,2.90,3.60,97.25,68.30,68.90,7.60,7.10,42.59,64.30,64.30,170.02,165.68,1062.81,0.00,0.00,178.79,194.38,1076.88,0.00,0.00,25.00,169.80,171.10,24.80,178.50,177.90,0.02,15.21,14.56,5959.00,6859.00,2540.00,0.00,0.00,0.00,1115.45,153.39,992.48,151.22,118.38,-422.50,116009.36,28.21,8.64,2.47,0.54,41.32,6.35,1.01,0.74,130.46,-658.50,176250.73,25.71,9.75,1.45,8.49,44.75,0.00,8.58,0.66
2025-05-23 10:38:00,0.00,0.00,0.00,694.37,693.59,542.99,542.79,693.05,691.65,796.08,794.01,644.34,646.18,795.24,794.72,0.00,0.00,0.00,0.00,1035.47,1086.03,1040.88,1054.13 ,1083.47,1098.10,1082.28,1087.95 ,1071.04 ,1045.90,1101.18,1049.65,1065.58 ,1056.25,1115.95,1089.70,1087.30 ,1076.44 ,-124.24,,-240.78,24.07,22.82,19.95,69.91,72.56,22.13,25.39,23.47,76.84,58.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.87,26.37,21.82,74.46,60.03,0.00,27.05,19.37,62.78,60.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.57,149.27,0.00,9.90,127.29,0.00,36.01,55.19,100.20,0.00,0.00,0.00,41.11,58.83,100.06,0.00,0.00,0.00,1.83,69714.72,89.76,2554.25,109623.88,152.69,0.00,4073.35,116979.12,150.69,0.00,37645.82,2.90,3.60,97.25,68.80,69.40,7.60,7.10,42.59,64.30,64.20,170.02,165.68,1062.18,0.00,0.00,178.79,194.38,1070.43,0.00,0.00,25.00,170.30,170.60,25.00,179.00,177.40,0.02,15.37,14.59,5959.00,6860.00,2540.00,0.00,0.00,0.00,1124.13,154.86,1004.05,150.09,118.88,-435.00,111948.05,29.13,8.31,2.47,14.25,27.75,150.24,1.10,0.69,130.50,-626.00,171581.95,25.64,9.90,1.08,7.03,47.23,0.00,6.92,0.65
2025-05-23 10:40:00,0.00,0.00,0.00,784.65,785.17,631.53,652.28,785.06,783.01,254.53,324.40,154.43,157.57,322.47,326.73,0.00,0.00,0.00,0.00,1037.57,1085.28,1041.25,1054.70 ,1076.35,1097.65,1086.55,1086.85 ,1070.78 ,1046.20,1095.55,1045.38,1062.38 ,1055.50,1110.85,1087.98,1084.78 ,1073.58 ,-156.58,,-227.65,23.85,23.26,19.95,69.94,72.10,22.31,25.96,23.68,77.75,59.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,26.43,21.90,72.90,59.98,0.00,26.60,18.80,63.58,62.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,150.94,0.00,9.90,126.43,0.00,36.00,54.75,100.20,0.00,0.00,0.00,41.11,58.66,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2541.23,109623.88,152.86,0.00,4023.44,116979.12,149.65,0.00,37645.82,2.90,3.60,97.25,68.60,69.00,7.60,7.10,42.59,64.30,64.30,170.02,165.68,1063.71,0.00,0.00,178.79,194.38,1067.84,0.00,0.00,24.90,170.20,170.60,24.90,177.00,177.40,0.02,15.19,14.58,5959.00,6860.00,2541.00,0.00,0.00,0.00,1134.26,155.82,1005.50,149.39,118.65,-436.50,115407.38,28.63,9.44,2.04,4.60,57.18,30.81,1.28,0.79,130.50,-693.50,165482.95,25.51,10.25,1.51,8.65,46.48,0.00,5.94,0.71
2025-05-23 10:42:00,0.00,0.00,0.00,317.63,316.96,155.94,144.03,317.61,316.54,376.81,359.77,216.18,221.92,372.06,360.48,0.00,0.00,0.00,0.00,1038.25,1084.38,1040.72,1054.45 ,1074.62,1094.35,1082.50,1083.82 ,1069.14 ,1047.40,1094.65,1041.78,1061.28 ,1062.32,1112.88,1087.45,1087.55 ,1074.41 ,-151.58,,-246.42,14.08,22.46,18.82,69.21,70.91,28.46,25.96,23.17,78.99,59.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.07,27.43,22.15,73.59,0.00,12.94,27.11,19.49,63.80,61.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,147.34,0.00,9.86,128.05,0.00,36.01,55.08,100.21,0.00,0.00,0.00,41.11,59.01,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2554.25,109623.88,153.21,0.00,4014.76,116979.12,148.87,0.00,37645.82,2.90,3.60,97.25,68.40,68.90,7.60,7.10,42.59,64.20,64.20,170.02,165.68,1061.50,0.00,0.00,178.79,194.38,1067.31,0.00,0.00,24.90,170.10,171.10,25.10,177.00,177.00,0.02,15.19,14.56,5959.00,6861.00,2541.00,0.00,0.00,0.00,1122.69,156.42,1005.50,149.22,118.53,-447.50,123347.12,28.47,9.79,2.31,10.97,68.90,4.80,1.29,0.83,130.47,-592.00,165527.75,25.35,9.97,1.11,4.19,45.09,0.00,4.99,0.47
2025-05-23 10:44:00,0.00,0.00,0.00,394.13,396.71,248.61,250.69,394.98,398.14,514.94,510.81,360.92,361.78,515.83,508.37,0.00,0.00,0.00,0.00,1039.30,1083.70,1039.97,1054.32 ,1080.78,1092.10,1078.68,1083.85 ,1069.09 ,1047.25,1082.28,1040.43,1056.65 ,1064.42,1103.88,1080.93,1083.08 ,1069.87 ,-192.60,,-242.40,14.00,23.04,19.33,67.71,71.55,28.38,26.82,23.91,78.53,58.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.08,26.99,22.25,75.00,0.00,13.08,27.72,19.24,64.63,62.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.28,150.65,0.00,9.92,125.42,0.00,36.00,54.62,100.21,0.00,0.00,0.00,41.11,59.22,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2541.23,109623.88,153.56,0.00,3476.56,116979.12,148.18,0.00,37645.82,2.90,3.60,97.25,68.20,69.00,7.60,7.10,42.59,64.30,64.20,170.02,165.68,1060.45,0.00,0.00,178.79,194.38,1062.93,0.00,0.00,24.80,170.20,170.40,24.70,175.90,177.50,0.02,15.18,14.58,5959.00,6861.00,2542.00,0.00,0.00,0.00,1106.77,156.60,1004.05,149.05,118.43,-429.00,126473.41,28.48,10.05,2.46,8.30,73.91,3.26,1.24,0.91,130.46,-595.00,160988.31,25.48,9.74,1.65,3.53,46.46,0.79,3.84,0.42
2025-05-23 10:46:00,0.00,0.00,0.00,509.69,510.10,362.43,362.13,511.08,512.18,647.32,647.09,492.11,494.49,644.52,645.09,0.00,0.00,0.00,0.00,1040.28,1083.25,1040.12,1054.55 ,1084.08,1087.38,1071.62,1081.03 ,1067.79 ,1046.12,1073.57,1028.65,1049.45 ,1059.25,1096.00,1073.50,1076.25 ,1062.85 ,-174.15,,-282.99,14.16,22.08,17.50,69.14,89.79,28.30,26.40,23.77,76.82,59.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.09,26.84,22.14,73.98,0.00,13.00,26.73,19.28,63.11,60.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.24,156.43,0.00,9.84,134.09,0.00,35.99,55.33,100.21,0.00,0.00,0.00,41.11,59.07,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2532.55,109623.88,153.65,0.00,3474.39,116979.12,148.78,0.00,37645.82,2.90,3.60,97.25,68.10,68.70,7.60,7.10,42.59,64.30,64.20,170.02,165.68,1062.40,0.00,0.00,178.79,194.38,1059.85,0.00,0.00,24.70,171.10,170.40,24.80,175.80,176.50,0.02,15.19,14.55,5959.00,6862.00,2542.00,0.00,0.00,0.00,1099.54,156.34,1021.41,150.95,118.26,-434.50,119876.65,28.37,10.14,2.94,17.79,70.74,3.09,1.34,0.89,130.34,-633.00,159899.19,25.42,10.15,2.01,2.60,48.43,0.27,3.95,0.41
2025-05-23 10:48:00,0.00,0.00,0.00,629.81,632.28,481.36,481.92,630.55,630.45,775.25,779.58,625.14,626.97,774.95,779.53,0.00,0.00,0.00,0.00,1041.17,1082.72,1038.70,1054.20 ,1091.95,1082.05,1060.97,1078.32 ,1066.26 ,1045.00,1075.38,1035.32,1051.90 ,1052.35,1092.85,1072.97,1072.72 ,1062.31 ,-220.92,,-242.08,14.22,22.35,17.46,66.99,87.21,28.13,26.69,24.09,77.83,60.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.56,25.15,74.09,60.81,13.02,26.97,23.09,65.94,63.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,155.36,0.00,9.85,127.03,0.00,35.99,54.92,100.21,0.00,0.00,0.00,41.11,59.07,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2547.74,109623.88,153.65,0.00,3526.48,116979.12,149.22,0.00,37645.82,2.80,3.60,97.25,67.70,68.30,7.60,7.10,42.59,64.20,64.00,170.02,165.68,1061.80,0.00,0.00,178.79,194.38,1059.18,0.00,0.00,24.70,170.20,169.50,24.90,175.30,176.30,0.02,15.18,14.55,5959.00,6862.00,2543.00,0.00,0.00,0.00,1100.98,155.99,1027.20,152.00,118.10,-448.50,124021.92,27.96,10.34,2.51,17.76,69.37,2.96,1.27,0.87,130.15,-616.00,163165.31,25.24,10.51,1.36,5.82,48.76,0.50,3.37,0.40
2025-05-23 10:50:00,0.00,0.00,0.00,749.27,751.53,600.17,600.84,748.93,750.46,228.27,155.88,129.70,126.65,153.85,146.61,0.00,0.00,0.00,0.00,1042.60,1082.05,1038.25,1054.30 ,1103.12,1080.70,1052.72,1078.85 ,1066.57 ,1045.75,1073.28,1036.23,1051.75 ,1052.05,1092.25,1075.60,1073.30 ,1062.53 ,-151.48,,-240.56,15.88,21.70,17.37,67.47,86.04,27.88,25.85,24.32,79.34,61.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.22,25.00,74.27,60.14,12.99,27.06,23.13,63.39,60.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.61,154.84,0.00,9.82,123.96,0.00,36.01,55.98,100.21,0.00,0.00,0.00,41.11,59.09,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2558.59,109623.88,153.56,0.00,3519.97,116979.12,149.74,0.00,37645.82,2.80,3.50,97.25,67.40,67.90,7.60,7.10,42.59,64.20,64.00,170.02,165.68,1063.04,0.00,0.00,178.79,194.38,1060.71,0.00,0.00,24.80,170.60,170.40,24.80,175.70,175.80,0.02,15.19,14.55,5959.00,6863.00,2543.00,0.00,0.00,0.00,1095.20,155.82,1035.88,152.69,117.94,-427.00,127623.05,27.62,10.17,2.30,27.73,66.79,2.94,1.09,0.78,130.04,-617.00,173797.59,25.18,10.12,1.46,5.37,43.52,0.00,3.14,0.33
2025-05-23 10:52:00,0.00,0.00,0.00,283.56,289.29,152.26,138.50,287.66,292.13,350.77,344.25,175.16,177.54,369.13,355.70,0.00,0.00,0.00,0.00,1045.30,1081.45,1036.45,1054.40 ,1110.25,1087.60,1048.60,1082.15 ,1068.28 ,1047.70,1082.35,1048.30,1059.45 ,1051.83,1104.10,1082.12,1079.35 ,1069.40 ,-142.04,,-235.24,15.82,21.53,17.36,67.45,89.08,28.02,26.09,24.00,79.64,58.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.55,24.73,75.80,60.11,13.06,26.97,22.74,64.17,64.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.59,150.31,0.00,9.93,129.09,0.00,35.99,55.53,100.21,0.00,0.00,0.00,41.11,59.34,100.07,0.00,0.00,0.00,1.83,69714.72,89.76,2554.25,109623.88,153.65,0.00,3506.94,116979.12,150.09,0.00,37645.82,3.90,4.60,97.26,67.00,67.60,7.60,7.10,42.59,64.10,64.00,170.02,165.68,1066.86,0.00,0.00,178.79,194.38,1063.53,0.00,0.00,24.90,170.20,170.00,25.00,175.80,175.80,0.02,15.19,14.56,5959.00,6863.00,2544.00,0.00,0.00,0.00,1105.32,155.90,1025.75,153.12,117.86,-439.50,117111.36,27.31,9.97,2.65,39.17,63.66,3.00,1.11,0.77,129.98,-648.50,174501.11,25.38,10.29,0.76,2.78,46.32,0.79,3.00,0.39
2025-05-23 10:54:00,0.00,0.00,0.00,363.97,373.82,236.67,241.25,372.19,379.48,491.50,492.26,340.09,340.19,502.38,498.93,0.00,0.00,0.00,0.00,1048.97,1080.62,1034.20,1054.60 ,1119.25,1102.00,1052.12,1091.12 ,1072.86 ,1046.50,1093.15,1056.25,1065.30 ,1059.25,1112.50,1089.17,1086.97 ,1076.14 ,-163.52,,-235.89,15.94,21.74,17.21,68.61,88.55,28.05,25.83,23.93,77.79,59.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.75,25.40,72.62,60.94,13.65,27.74,23.83,64.47,62.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.58,155.96,0.00,9.85,128.02,0.00,36.01,55.71,100.21,0.00,0.00,0.00,41.11,59.09,100.07,0.00,0.00,0.00,1.83,69720.48,89.76,2549.91,109623.88,153.73,0.00,3509.11,116979.12,150.61,0.00,37645.82,3.90,4.60,97.32,67.10,67.40,7.60,7.10,42.59,64.20,63.90,170.02,165.68,1074.93,0.00,0.00,178.79,194.38,1069.97,0.00,0.00,24.90,170.80,169.70,25.30,176.20,175.80,0.02,15.19,14.59,5959.00,6864.00,2544.00,0.00,0.00,0.00,1106.77,156.42,1028.65,153.65,117.86,-435.50,132721.83,27.31,9.59,2.53,35.79,62.28,2.93,1.20,0.71,129.85,-640.00,167542.81,25.37,9.87,1.91,5.74,45.49,1.51,3.08,0.32
2025-05-23 10:56:00,0.00,0.00,0.00,522.39,523.67,378.38,380.36,524.53,526.07,626.05,626.59,477.89,475.72,627.05,630.23,0.00,0.00,0.00,0.00,1052.50,1079.35,1033.15,1055.00 ,1135.15,1114.90,1058.88,1102.98 ,1078.99 ,1047.55,1091.12,1056.92,1065.20 ,1060.67,1111.45,1091.95,1088.02 ,1076.61 ,-181.53,,-233.62,16.24,21.34,17.41,69.16,87.24,28.10,26.22,23.89,76.46,57.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.67,24.46,75.59,60.43,13.01,27.35,23.98,64.77,63.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.62,151.56,0.00,9.84,124.82,0.00,36.00,55.40,100.21,0.00,0.00,0.00,41.11,59.31,100.07,0.00,0.00,0.00,1.83,69730.56,89.76,2562.93,109623.88,153.99,0.00,3539.50,116979.12,150.78,0.00,37645.82,2.80,3.60,97.33,66.90,67.40,7.50,7.00,42.59,64.00,64.00,170.02,165.68,1083.55,0.00,0.00,178.79,194.38,1071.62,0.00,0.00,24.90,170.20,170.00,25.00,175.30,175.00,0.02,15.19,14.81,5959.00,6864.00,2545.00,0.00,0.00,0.00,1073.50,156.77,1027.20,153.82,117.81,-423.00,121633.83,27.15,9.46,2.93,36.75,60.16,2.98,1.13,0.68,129.74,-696.50,169565.69,25.36,9.74,1.50,5.82,46.84,1.40,2.85,0.33
2025-05-23 10:58:00,0.00,0.00,0.00,670.82,672.97,522.70,522.94,671.78,673.53,753.87,759.72,611.14,609.72,756.17,756.64,0.00,0.00,0.00,0.00,1056.62,1078.75,1031.65,1055.67 ,1146.78,1126.75,1064.50,1112.68 ,1084.18 ,1047.55,1075.67,1036.53,1053.25 ,1054.30,1101.25,1082.95,1079.50 ,1066.38 ,-180.66,,-243.49,16.14,21.47,17.39,69.16,87.31,27.96,26.25,23.76,77.94,58.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.14,25.07,74.80,60.94,12.58,27.22,22.68,64.13,61.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.55,148.62,0.00,9.95,128.88,0.00,36.01,55.91,100.21,0.00,0.00,0.00,41.11,59.12,100.07,0.00,0.00,0.00,1.83,69739.97,89.76,2549.91,109623.88,154.08,0.00,3530.82,116979.12,150.95,0.00,37645.82,4.50,5.20,97.35,66.70,67.30,7.50,7.00,42.59,64.10,63.80,170.02,165.68,1091.80,0.00,0.00,178.79,194.38,1064.72,0.00,0.00,24.70,170.60,171.10,24.70,174.80,175.00,0.02,15.19,14.56,5959.00,6865.00,2545.00,0.00,0.00,0.00,1073.50,157.03,1040.22,153.65,117.81,-421.00,123780.91,26.99,9.33,2.40,43.67,55.47,2.92,1.15,0.53,129.60,-620.00,182176.75,25.17,10.18,1.13,6.07,46.31,0.31,2.84,0.32
2025-05-23 11:00:00,0.00,0.00,0.00,801.57,803.51,651.60,651.73,801.55,804.82,234.67,165.32,133.49,135.55,160.69,158.98,0.00,0.00,0.00,0.00,1061.35,1078.22,1030.90,1056.82 ,1143.10,1131.25,1066.75,1113.70 ,1085.26 ,1047.62,1045.68,1015.82,1036.37 ,1040.72,1075.00,1061.80,1059.17 ,1047.77 ,-143.45,,-216.91,16.14,21.12,17.55,68.26,86.48,28.08,25.64,23.61,78.69,59.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.62,24.32,79.13,59.48,12.91,26.20,25.18,69.76,64.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.64,147.60,0.00,9.93,130.73,0.00,35.99,55.51,100.21,0.00,0.00,0.00,41.11,59.43,100.07,0.00,0.00,0.00,1.83,69749.40,89.76,2569.44,109623.88,154.25,0.00,3546.01,116979.12,150.61,0.00,37645.82,4.10,4.90,97.40,66.60,67.10,7.50,7.00,42.59,63.90,63.60,170.02,165.68,1096.45,0.00,0.00,178.79,194.38,1053.40,0.00,0.00,24.70,171.90,170.10,25.00,175.30,174.80,0.02,15.19,14.57,5959.00,6865.00,2546.00,0.00,0.00,0.00,1048.90,157.20,1051.79,153.12,117.78,-424.50,131226.38,26.74,9.41,2.35,20.46,57.08,3.07,1.28,0.84,129.42,-623.50,157739.39,24.95,10.84,1.82,10.74,47.38,0.00,3.23,0.36
2025-05-23 11:02:00,0.00,0.00,0.00,327.29,326.51,158.55,144.25,323.25,320.88,314.31,339.69,174.07,165.49,365.55,350.50,0.00,0.00,0.00,0.00,1064.28,1077.62,1030.15,1057.35 ,1133.20,1138.67,1071.32,1114.40 ,1085.87 ,1046.50,1050.92,1024.30,1040.57 ,1034.43,1075.38,1063.82,1057.88 ,1049.23 ,-169.60,,-259.55,16.06,21.23,17.78,67.53,87.86,28.13,25.98,23.77,77.73,59.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.25,24.12,76.27,59.81,12.78,26.05,24.11,74.88,72.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.64,153.72,0.00,9.79,127.01,0.00,36.00,55.67,100.21,0.00,0.00,0.00,41.11,59.49,100.07,0.00,0.00,0.00,1.83,69758.80,89.76,2536.89,109623.88,154.51,0.00,3528.65,116979.12,150.52,0.00,37645.82,2.90,3.70,97.40,66.60,67.00,7.50,7.00,42.59,63.60,63.30,170.02,165.68,1098.62,0.00,0.00,178.79,194.38,1054.79,0.00,0.00,24.80,172.00,170.60,24.80,175.30,174.40,0.02,15.19,14.57,5959.00,6866.00,2546.00,0.00,0.00,0.00,1064.81,157.47,1034.43,152.86,117.74,-422.50,126099.67,26.48,9.52,2.57,9.32,54.70,3.04,1.22,0.63,129.26,-754.50,157914.36,24.58,11.37,1.94,8.04,48.51,0.00,3.34,0.38
2025-05-23 11:04:00,0.00,0.00,0.00,435.47,433.28,279.64,279.01,435.88,431.23,396.02,384.51,245.47,249.80,416.44,385.54,0.00,0.00,0.00,0.00,1066.75,1077.62,1029.10,1057.82 ,1116.55,1131.55,1072.75,1106.95 ,1082.39 ,1045.15,1054.75,1029.18,1043.03 ,1033.60,1086.78,1071.47,1063.95 ,1053.49 ,-149.74,,-328.34,16.14,17.29,21.98,74.50,87.26,27.90,25.95,23.58,78.30,58.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,25.62,23.02,76.31,59.67,12.78,27.80,25.93,75.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.61,147.11,0.00,9.88,125.29,0.00,36.00,55.70,100.21,0.00,0.00,0.00,41.11,59.16,100.07,0.00,0.00,0.00,1.83,69768.19,89.76,2549.91,109623.88,154.60,0.00,3519.97,116979.12,150.35,0.00,37645.82,2.90,3.70,97.40,66.40,67.00,7.50,7.00,42.59,63.50,63.30,170.02,165.68,1091.57,0.00,0.00,178.79,194.38,1058.31,0.00,0.00,25.10,171.90,171.30,24.90,174.80,174.80,0.02,15.19,14.56,5959.00,6866.00,2547.00,0.00,0.00,0.00,1077.84,157.55,1037.33,152.78,117.72,-410.00,132323.38,26.38,9.80,2.37,13.15,54.63,2.98,1.28,0.59,129.28,-684.50,173674.50,24.59,10.48,1.86,4.21,44.87,0.33,3.10,0.36
2025-05-23 11:06:00,0.00,0.00,0.00,570.78,569.46,421.46,419.96,570.65,573.38,475.99,473.27,322.62,326.63,473.62,479.73,0.00,0.00,0.00,0.00,1066.90,1077.47,1029.10,1057.82 ,1120.22,1133.05,1081.00,1111.42 ,1084.62 ,1044.18,1045.53,1015.38,1035.03 ,1042.00,1076.58,1058.12,1058.90 ,1046.97 ,-146.70,,-313.15,15.94,17.39,21.93,75.74,85.63,27.74,26.20,23.71,78.75,59.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.77,26.21,24.22,75.68,60.90,13.03,27.57,26.27,76.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.52,149.82,0.00,9.92,123.83,0.00,36.00,55.51,100.20,0.00,0.00,0.00,41.11,59.44,100.07,0.00,0.00,0.00,1.83,69777.45,89.76,2549.91,109623.88,154.69,0.00,3517.80,116979.12,150.17,0.00,37645.82,2.90,3.60,97.40,66.10,66.70,7.50,7.00,42.59,63.50,63.40,170.02,165.68,1094.20,0.00,0.00,178.79,194.38,1051.26,0.00,0.00,25.20,171.70,171.10,24.90,175.70,174.40,0.02,15.19,14.59,5959.00,6867.00,2547.00,0.00,0.00,0.00,1070.60,157.64,1015.62,152.43,117.65,-418.00,113130.50,26.00,10.03,1.98,3.79,49.33,2.61,1.26,0.85,129.26,-588.50,162231.67,24.78,10.78,1.65,5.36,49.00,0.43,3.25,0.29
2025-05-23 11:08:00,0.00,0.00,0.00,714.77,714.86,563.28,562.76,714.10,714.11,560.08,561.70,405.74,408.33,559.45,562.84,0.00,0.00,0.00,0.00,1068.32,1077.10,1028.20,1057.87 ,1140.03,1145.43,1089.62,1125.03 ,1091.45 ,1044.10,1039.30,1005.85,1029.75 ,1037.20,1071.03,1053.18,1053.80 ,1041.78 ,-107.64,,-301.22,24.07,21.16,17.31,70.43,89.22,28.16,24.95,23.56,77.84,59.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.67,26.28,23.78,74.03,60.94,13.45,27.01,25.80,77.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.57,147.24,0.00,9.88,130.08,0.00,36.00,55.74,100.20,0.00,0.00,0.00,40.10,57.15,100.06,0.00,0.00,0.00,1.83,69786.84,89.76,2554.25,109623.88,154.86,0.00,3524.31,116979.12,149.91,0.00,37645.82,2.90,3.60,97.40,66.30,66.70,7.50,7.00,42.59,63.50,63.30,170.02,165.68,1104.48,0.00,0.00,178.79,194.38,1045.75,0.00,0.00,25.30,171.20,170.70,25.00,175.50,173.90,0.02,15.20,14.57,5959.00,6867.00,2548.00,0.00,0.00,0.00,1076.39,157.90,991.03,152.26,117.68,-407.50,117368.88,26.10,9.09,2.05,3.68,45.85,2.59,1.27,0.65,128.97,-624.00,163050.33,24.58,10.79,2.24,12.01,51.30,0.06,3.31,0.20
2025-05-23 11:10:00,0.00,0.00,0.00,8.82,12.16,-1.72,13.06,3.05,-1.06,643.31,642.75,495.36,494.38,642.68,638.91,0.00,0.00,0.00,0.00,1071.32,1077.40,1028.95,1059.22 ,1137.25,1146.03,1094.65,1125.98 ,1092.60 ,1043.42,1044.85,1006.08,1031.45 ,1039.38,1075.22,1051.15,1055.25 ,1043.35 ,-127.28,,-299.48,24.08,20.97,17.37,68.49,87.74,28.15,24.95,23.47,77.27,61.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.33,26.48,24.29,73.86,60.14,13.69,27.24,26.42,76.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.59,152.97,0.00,9.88,124.56,0.00,36.00,55.70,100.21,0.00,0.00,0.00,40.10,57.15,100.07,0.00,0.00,0.00,1.83,69796.26,89.76,2560.76,109623.88,155.03,0.00,3524.31,116979.12,149.48,0.00,37645.82,2.80,3.60,97.40,66.30,66.70,7.50,7.00,42.59,63.40,63.00,170.02,165.68,1105.00,0.00,0.00,178.79,194.38,1047.66,0.00,0.00,25.10,171.10,170.60,24.80,175.70,173.70,0.02,15.20,14.55,5959.00,6868.00,2548.00,0.00,0.00,0.00,1093.75,158.07,976.56,151.65,117.74,-428.00,121847.17,26.41,9.17,1.91,15.84,48.56,2.67,1.20,0.67,128.70,-633.00,168903.81,24.31,11.08,1.45,11.04,48.63,0.32,3.26,0.20
2025-05-23 11:12:00,0.00,0.00,0.00,326.64,328.46,165.28,151.52,323.25,323.05,724.90,729.56,579.13,577.71,725.36,725.93,0.00,0.00,0.00,0.00,1073.80,1077.47,1029.62,1060.30 ,1134.25,1148.95,1099.75,1127.65 ,1093.97 ,1043.88,1055.43,1025.50,1041.60 ,1046.28,1085.12,1061.05,1064.15 ,1052.88 ,-151.26,,-233.07,23.75,21.31,17.46,67.75,88.82,28.11,25.43,23.34,77.57,59.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.32,26.91,24.34,75.38,61.12,12.67,26.73,25.83,75.96,64.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.77,155.18,0.00,9.93,125.08,0.00,36.01,55.72,100.21,0.00,0.00,0.00,40.10,57.45,100.07,0.00,0.00,0.00,1.83,69805.69,89.76,2541.23,109623.88,155.30,0.00,3546.01,116979.12,149.48,0.00,37645.82,2.80,3.60,97.40,66.10,66.90,7.50,7.00,42.59,63.30,63.20,170.02,165.68,1104.25,0.00,0.00,178.79,194.38,1053.29,0.00,0.00,25.20,172.40,171.50,24.80,174.60,173.70,0.02,15.20,14.57,5959.00,6869.00,2549.00,0.00,0.00,0.00,1079.28,158.33,976.56,151.65,117.74,-438.50,129700.77,26.35,9.16,1.65,12.52,50.52,2.45,1.07,0.63,128.70,-594.00,167366.52,24.22,10.43,1.64,14.57,42.31,1.62,3.14,0.25
2025-05-23 11:14:00,0.00,0.00,0.00,472.26,471.26,317.29,315.91,470.28,468.34,803.79,802.15,651.51,649.76,801.96,801.88,0.00,0.00,0.00,0.00,1076.12,1077.85,1029.55,1061.17 ,1123.97,1140.70,1097.88,1120.85 ,1091.01 ,1044.33,1076.95,1041.93,1054.40 ,1058.28,1100.05,1076.12,1078.15 ,1066.28 ,-167.53,,-154.08,24.01,21.04,17.53,67.96,87.15,28.10,25.49,23.47,78.43,60.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,17.77,26.38,24.59,78.19,60.60,13.09,25.79,24.35,74.00,72.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,145.76,0.00,9.88,130.70,0.00,36.01,55.56,100.21,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,69814.94,89.76,2565.10,109623.88,155.38,0.00,3546.01,116979.12,150.09,0.00,37645.82,2.80,3.50,97.40,66.10,66.90,7.50,7.00,42.59,63.40,63.30,170.02,165.68,1099.94,0.00,0.00,178.79,194.38,1062.55,0.00,0.00,25.30,171.90,170.20,25.00,175.20,174.00,0.02,15.18,14.57,5959.00,6869.00,2549.00,0.00,0.00,0.00,1100.98,158.33,969.33,152.52,117.70,-434.50,128592.84,26.29,9.48,2.27,11.26,48.04,2.59,1.20,0.68,128.74,-650.00,169993.34,24.41,9.95,1.54,16.57,40.53,1.81,3.22,0.32
2025-05-23 11:16:00,0.00,0.00,0.00,595.95,595.61,442.62,442.10,595.39,593.13,248.88,302.91,144.56,145.09,304.13,306.66,0.00,0.00,0.00,0.00,1076.12,1078.38,1030.53,1061.68 ,1117.82,1130.43,1092.10,1113.45 ,1087.56 ,1042.97,1086.03,1052.88,1060.63 ,1064.88,1110.25,1087.60,1087.58 ,1074.10 ,-137.80,,-171.44,23.83,21.26,17.43,67.24,90.61,28.28,25.40,22.99,77.44,60.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.55,26.69,24.52,76.97,60.98,13.04,25.20,24.54,74.72,72.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.67,154.27,0.00,9.81,125.36,0.00,36.00,55.65,100.21,0.00,0.00,0.00,40.10,57.36,100.07,0.00,0.00,0.00,1.83,69824.38,89.76,2562.93,109623.88,155.47,0.00,3526.48,116979.12,150.61,0.00,37645.82,2.80,3.50,97.40,66.00,66.60,7.50,7.00,42.59,63.50,63.80,170.02,165.68,1095.96,0.00,0.00,178.79,194.38,1072.94,0.00,0.00,25.00,172.90,171.30,25.00,175.50,173.70,0.02,15.16,14.56,5959.00,6869.00,2550.00,0.00,0.00,0.00,1083.62,158.07,962.09,153.56,117.63,-435.00,144202.03,26.09,10.04,2.59,8.53,48.33,2.64,1.19,0.77,128.99,-641.50,168344.55,24.96,9.23,1.62,24.41,38.99,1.78,3.17,0.18
2025-05-23 11:18:00,0.00,0.00,0.00,748.08,746.32,597.78,597.05,747.84,748.07,253.44,323.42,176.03,166.25,354.37,338.34,0.00,0.00,0.00,0.00,1076.43,1079.20,1031.12,1062.25 ,1107.62,1127.50,1089.78,1108.30 ,1085.28 ,1041.25,1094.50,1063.45,1066.40 ,1072.30,1117.08,1098.40,1095.93 ,1081.16 ,-161.02,,-180.66,23.93,20.76,17.43,68.47,87.09,28.10,25.15,23.15,77.74,59.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.60,27.18,24.28,78.81,59.54,12.86,25.85,24.29,74.67,71.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.61,151.69,0.00,9.94,123.91,0.00,35.99,55.71,100.21,0.00,0.00,0.00,40.10,57.18,100.07,0.00,0.00,0.00,1.83,69832.24,89.76,2554.25,109623.88,155.47,0.00,3526.48,116979.12,151.13,0.00,37645.82,2.70,3.50,97.40,65.90,66.40,7.40,6.90,42.59,63.80,63.90,170.02,165.68,1091.09,0.00,0.00,178.79,194.38,1082.69,0.00,0.00,25.10,172.50,170.20,24.90,174.60,174.50,0.02,15.20,14.56,5959.00,6870.00,2550.00,0.00,0.00,0.00,1095.20,157.99,947.63,154.17,117.61,-441.50,132641.59,26.03,9.95,2.32,0.58,42.42,2.59,1.28,0.72,129.00,-619.50,166593.77,25.16,9.06,1.41,34.55,39.86,1.30,3.74,0.21
2025-05-23 11:20:00,0.00,0.00,0.00,288.77,283.76,156.05,141.10,290.92,291.59,323.32,346.10,197.84,185.24,402.12,377.62,0.00,0.00,0.00,0.00,1076.88,1079.42,1030.90,1062.40 ,1144.00,1149.40,1098.62,1130.67 ,1096.54 ,1042.97,1101.33,1064.12,1069.47 ,1075.00,1125.70,1103.88,1101.53 ,1085.50 ,-181.53,,-173.83,24.03,20.67,17.49,67.92,88.98,28.13,25.39,23.27,78.33,59.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.67,26.76,24.44,78.91,59.18,13.06,25.46,24.78,72.48,73.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.63,157.60,0.00,9.92,133.96,0.00,35.99,55.78,100.21,0.00,0.00,0.00,40.10,57.40,100.07,0.00,0.00,0.00,1.83,69842.36,89.76,2536.89,109623.88,155.47,0.00,3574.22,116979.12,151.48,0.00,37645.82,2.70,3.50,97.40,65.80,66.40,7.40,6.90,42.59,63.90,64.10,170.11,165.68,1109.50,0.00,0.00,178.79,194.38,1086.48,0.00,0.00,25.20,171.70,170.70,24.90,175.80,173.90,0.02,15.20,14.57,5959.00,6870.00,2551.00,0.00,0.00,0.00,1098.09,157.99,927.37,154.51,117.60,-437.50,125317.48,25.85,9.31,2.59,5.66,39.40,2.64,1.04,0.52,128.90,-623.00,163870.73,25.06,9.24,1.49,36.87,46.06,0.77,4.10,0.22
2025-05-23 11:22:00,0.00,0.00,0.00,342.81,358.95,217.68,224.54,354.07,360.60,370.19,371.05,224.96,210.52,438.36,402.90,0.00,0.00,0.00,0.00,1078.97,1079.88,1031.88,1063.58 ,1157.12,1156.83,1106.12,1140.02 ,1101.80 ,1041.93,1101.33,1062.25,1068.50 ,1077.18,1128.62,1099.38,1101.73 ,1085.12 ,-170.25,,-160.37,23.90,21.18,17.61,68.81,88.60,28.05,25.89,23.31,77.49,60.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.38,26.22,24.55,78.00,59.13,13.21,25.88,24.34,73.29,69.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.58,148.23,0.00,9.88,127.55,0.00,36.01,55.48,100.20,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,69852.46,89.76,2571.61,109623.88,155.56,0.00,3485.24,116979.12,151.65,0.00,37645.82,2.70,3.50,97.40,65.80,66.50,8.40,7.80,42.66,64.10,63.90,170.11,165.68,1117.64,0.00,0.00,178.79,194.38,1078.90,0.00,0.00,25.20,173.00,171.30,24.90,174.80,173.40,0.02,15.19,14.60,5959.00,6871.00,2551.00,0.00,0.00,0.00,1145.83,158.16,925.93,154.69,117.69,-437.50,121630.93,26.13,8.88,2.48,19.04,37.21,2.54,1.15,0.50,128.82,-585.00,164514.94,25.06,9.18,1.12,46.45,47.22,0.07,4.84,0.22
2025-05-23 11:24:00,0.00,0.00,0.00,506.87,509.67,362.43,364.95,507.93,510.23,418.15,416.95,258.93,268.79,482.52,432.20,0.00,0.00,0.00,0.00,1081.75,1080.25,1032.10,1064.70 ,1165.82,1163.57,1109.88,1146.42 ,1105.56 ,1041.62,1106.20,1060.00,1069.27 ,1079.12,1134.25,1101.85,1105.07 ,1087.17 ,-154.30,,-131.51,24.06,21.18,17.80,67.79,90.05,28.07,25.97,23.15,77.53,59.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.18,27.09,24.83,79.87,59.90,13.28,25.92,24.12,74.32,79.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.70,151.77,0.00,9.91,122.97,0.00,36.01,55.70,100.21,0.00,0.00,0.00,40.10,57.38,100.07,0.00,0.00,0.00,1.83,69861.87,89.76,2549.91,109623.88,155.56,0.00,3563.37,116979.12,152.00,0.00,37645.82,2.70,3.50,97.40,65.80,66.40,8.30,7.80,42.73,63.90,63.90,170.11,165.68,1121.43,0.00,0.00,178.79,194.38,1080.62,0.00,0.00,25.30,172.20,171.50,25.30,175.20,174.50,0.02,15.20,14.56,5959.00,6872.00,2552.00,0.00,0.00,0.00,1106.77,158.16,904.22,154.95,117.65,-418.50,121035.87,25.89,9.15,2.44,14.62,38.50,2.57,1.10,0.61,128.74,-620.50,166869.80,24.99,9.40,1.48,56.36,47.46,0.00,6.28,0.22
2025-05-23 11:26:00,0.00,0.00,0.00,657.59,657.02,506.42,507.20,655.72,657.14,467.31,465.45,315.13,316.21,516.92,460.30,0.00,0.00,0.00,0.00,1085.28,1080.70,1033.60,1066.53 ,1161.62,1164.25,1109.20,1145.02 ,1105.78 ,1042.53,1104.17,1054.75,1067.15 ,1082.12,1134.85,1098.92,1105.30 ,1086.22 ,-129.67,,-116.21,23.44,20.88,17.68,67.04,88.93,28.05,25.52,23.30,76.94,59.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.84,26.78,24.77,76.18,59.10,13.19,25.99,24.48,73.21,77.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.66,159.71,0.00,9.89,125.13,0.00,36.01,55.83,100.21,0.00,0.00,0.00,40.10,57.34,100.07,0.00,0.00,0.00,1.83,69871.27,89.76,2595.49,109623.88,155.73,0.00,3786.89,116979.12,152.08,0.00,37645.82,2.70,3.40,97.40,65.50,66.10,8.20,7.70,42.80,63.90,63.90,170.11,165.68,1120.86,0.00,0.00,178.79,194.38,1079.16,0.00,0.00,25.10,172.60,171.50,25.60,175.70,173.70,0.02,15.20,14.56,5959.00,6872.00,2552.00,0.00,0.00,0.00,1100.98,158.16,905.67,155.12,117.59,-441.00,129466.24,25.71,9.42,2.41,26.48,42.10,2.49,1.07,0.59,128.74,-614.50,163656.78,25.16,9.25,1.65,66.76,49.44,0.00,8.02,0.28
