数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 11:28:00,0.00,0.00,0.00,801.03,800.68,652.69,652.82,800.58,800.81,515.70,511.79,365.81,363.41,560.10,521.18,0.00,0.00,0.00,0.00,1087.45,1081.15,1034.80,1067.80 ,1145.65,1162.45,1103.58,1137.23 ,1102.51 ,1044.33,1111.45,1062.17,1072.65 ,1091.43,1139.58,1099.22,1110.08 ,1091.36 ,-137.80,,-190.86,16.24,20.16,17.52,68.70,86.86,28.13,25.91,23.66,78.46,60.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.13,27.76,20.97,66.69,61.64,12.95,26.29,20.71,67.55,80.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.68,152.01,0.00,9.78,130.76,0.00,36.01,55.71,100.21,0.00,0.00,0.00,41.11,59.46,100.07,0.00,0.00,0.00,1.83,69880.68,89.76,2549.91,110214.16,155.73,0.00,3745.66,116979.12,152.00,0.00,37645.82,2.70,3.40,97.40,65.50,66.10,8.10,7.60,42.86,63.70,63.70,170.11,165.68,1112.99,0.00,0.00,178.79,194.38,1079.31,0.00,0.00,24.60,173.00,171.90,25.10,176.40,173.90,0.02,15.19,14.56,5959.00,6873.00,2553.00,0.00,0.00,0.00,1121.24,158.07,936.05,154.60,117.53,-426.00,125964.55,25.45,9.87,2.25,16.61,42.69,2.59,0.97,0.66,128.99,-607.00,171442.56,24.93,9.27,1.10,71.33,50.07,0.00,10.53,0.16
2025-05-23 11:30:00,0.00,0.00,0.00,322.84,321.74,158.01,145.22,321.30,320.99,562.36,562.57,411.92,413.97,596.23,558.39,0.00,0.00,0.00,0.00,1088.12,1081.45,1034.65,1068.07 ,1117.30,1149.55,1097.95,1121.60 ,1094.84 ,1045.00,1105.45,1054.38,1068.28 ,1087.07,1137.62,1098.10,1107.60 ,1087.94 ,-172.20,,-231.99,16.15,20.60,17.75,67.35,88.23,28.17,25.64,23.51,78.48,59.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,41.94,28.12,16.57,61.91,59.66,13.33,27.58,16.71,61.65,80.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.76,152.08,0.00,9.88,126.41,0.00,36.01,55.71,100.21,0.00,0.00,0.00,41.11,59.20,100.07,0.00,0.00,0.00,1.83,69889.95,89.76,2552.08,110214.16,155.82,0.00,3754.34,116979.12,152.08,0.00,37645.82,2.60,3.40,97.40,65.40,65.90,8.00,7.50,42.93,63.90,63.90,170.11,165.68,1099.34,0.00,0.00,178.79,194.38,1076.80,0.00,0.00,24.80,173.00,171.40,25.30,176.20,173.50,0.02,15.19,14.56,5959.00,6873.00,2553.00,0.00,0.00,0.00,1158.85,157.99,892.65,154.60,117.53,-457.00,126724.02,25.29,9.95,2.18,8.63,41.73,2.67,1.04,0.51,129.19,-558.00,164924.88,25.13,8.73,1.32,93.93,49.75,0.00,12.05,0.33
2025-05-23 11:32:00,0.00,0.00,0.00,423.75,424.71,272.81,273.26,424.38,423.10,609.89,610.85,460.10,460.20,639.20,612.76,0.00,0.00,0.00,0.00,1086.62,1081.82,1035.78,1068.07 ,1103.50,1137.02,1094.88,1111.80 ,1089.94 ,1045.75,1083.47,1036.60,1055.27 ,1064.28,1120.00,1084.22,1089.50 ,1072.39 ,-170.46,,-233.40,16.20,20.74,17.63,67.22,85.64,28.19,25.72,23.60,78.59,58.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,41.77,28.03,15.60,62.18,61.01,12.83,28.43,16.25,61.76,81.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.62,148.33,0.00,12.39,128.23,0.00,35.99,55.46,100.21,0.00,0.00,0.00,41.11,59.49,100.07,0.00,0.00,0.00,1.83,69899.37,89.76,2547.74,110214.16,155.82,0.00,4144.97,116979.12,151.65,0.00,37645.82,2.60,3.40,97.40,65.40,65.80,7.90,7.40,43.00,63.80,63.70,170.11,165.68,1092.93,0.00,0.00,178.79,194.38,1064.20,0.00,0.00,24.70,173.00,172.00,25.30,176.20,174.70,0.02,15.19,14.58,5959.00,6874.00,2554.00,0.00,0.00,0.00,1151.62,157.90,895.54,153.73,117.54,-446.50,139099.91,25.22,10.17,1.99,8.09,37.65,2.63,1.18,0.78,129.07,-520.50,169511.73,25.11,9.98,1.79,82.40,51.45,0.87,15.16,0.35
2025-05-23 11:34:00,0.00,0.00,0.00,561.01,561.10,410.94,410.96,559.37,560.90,657.63,657.73,510.45,505.45,680.22,656.05,0.00,0.00,0.00,0.00,1085.05,1082.80,1035.40,1067.75 ,1104.40,1128.62,1090.75,1107.92 ,1087.84 ,1046.72,1061.88,1015.75,1041.45 ,1043.95,1100.05,1064.50,1069.50 ,1055.48 ,-207.36,,-248.26,16.23,21.92,17.62,67.34,85.78,28.10,25.97,23.26,76.54,58.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.29,28.38,16.10,61.64,60.61,13.05,27.92,16.29,61.27,81.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.67,146.33,0.00,10.90,127.32,0.00,36.01,55.72,100.21,0.00,0.00,0.00,41.11,59.43,100.07,0.00,0.00,0.00,1.83,69908.78,89.76,2541.23,110214.16,155.73,0.00,4134.11,116979.12,150.17,0.00,37645.82,2.60,3.40,97.40,65.20,65.80,8.10,7.60,43.06,63.40,63.00,170.11,165.68,1093.75,0.00,0.00,178.79,194.38,1055.20,0.00,0.00,24.70,172.20,171.30,25.20,175.90,174.70,0.02,15.19,14.56,5959.00,6874.00,2554.00,0.00,0.00,0.00,1131.37,157.73,896.99,151.22,117.51,-437.50,123811.11,24.95,10.14,2.42,1.52,35.18,2.58,1.10,0.72,128.74,-650.00,170936.06,24.14,11.91,1.83,57.00,52.81,0.00,17.30,0.34
2025-05-23 11:36:00,0.00,0.00,0.00,704.35,702.81,554.06,553.10,704.76,705.10,709.71,706.34,557.65,558.29,-2.62,707.81,0.00,0.00,0.00,0.00,1083.70,1083.17,1035.62,1067.50 ,1108.15,1117.97,1083.93,1103.35 ,1085.42 ,1045.75,1050.18,1004.43,1033.45 ,1031.28,1088.28,1051.75,1057.10 ,1045.28 ,-164.39,,-191.19,16.05,20.61,17.69,67.65,88.45,28.17,25.34,23.44,75.90,60.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.34,27.36,16.39,63.67,59.96,12.87,26.31,17.43,67.54,79.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.71,151.30,0.00,9.85,126.77,0.00,36.01,55.67,100.20,0.00,0.00,0.00,41.11,59.56,100.07,0.00,0.00,0.00,1.83,69918.20,89.76,2536.89,110214.16,155.73,0.00,4160.16,116979.12,149.05,0.00,37645.82,2.60,3.40,97.40,65.10,65.60,8.10,7.60,43.13,63.20,62.40,170.11,165.68,1095.81,0.00,0.00,178.79,194.38,1048.60,0.00,0.00,24.70,171.70,171.30,25.10,176.20,173.70,0.02,15.19,14.57,5959.00,6875.00,2555.00,0.00,0.00,0.00,1137.15,157.55,888.31,149.74,117.45,-420.00,138016.22,24.71,10.33,1.73,5.39,36.24,2.60,1.15,0.59,128.62,-646.50,176354.92,23.69,11.78,1.65,56.12,49.40,0.00,16.30,0.51
2025-05-23 11:38:00,0.00,0.00,0.00,4.16,6.20,-21.25,5.36,-3.35,-10.72,755.72,755.49,604.20,605.27,-2.94,756.53,0.00,0.00,0.00,0.00,1082.65,1083.62,1035.40,1067.22 ,1131.17,1124.20,1082.72,1112.70 ,1089.96 ,1045.75,1050.70,1003.30,1033.25 ,1026.40,1085.57,1044.85,1052.27 ,1042.76 ,-174.91,,-196.07,16.08,20.29,17.54,66.37,89.89,28.34,25.43,23.32,77.69,58.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.76,27.85,16.18,64.72,61.71,13.16,26.23,17.55,70.16,86.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.78,154.11,0.00,9.85,121.56,0.00,35.99,55.74,100.21,0.00,0.00,0.00,41.11,59.49,100.07,0.00,0.00,0.00,1.83,69927.45,89.76,2530.38,110214.16,155.73,0.00,4144.97,116979.12,148.52,0.00,37645.82,2.60,3.40,97.40,65.00,65.50,8.10,7.60,43.20,62.80,62.40,170.11,165.68,1102.90,0.00,0.00,178.79,194.38,1045.86,0.00,0.00,25.10,172.60,171.80,24.80,175.80,174.00,0.02,15.19,14.55,5959.00,6875.00,2555.00,0.00,0.00,0.00,1116.90,157.64,876.74,149.39,117.47,-424.50,121748.11,24.54,10.14,2.59,7.19,37.50,2.73,0.92,0.54,128.61,-619.50,165470.31,23.49,11.72,2.32,46.58,51.14,0.00,14.52,0.49
2025-05-23 11:40:00,0.00,0.00,0.00,321.65,319.46,163.21,146.96,321.19,317.84,800.32,801.39,651.07,652.47,-5.65,799.61,0.00,0.00,0.00,0.00,1082.88,1083.40,1035.62,1067.30 ,1122.40,1120.75,1080.25,1107.80 ,1087.55 ,1045.75,1072.30,1013.12,1043.72 ,1032.70,1101.25,1054.22,1062.72 ,1053.22 ,-183.49,,-180.88,16.17,20.34,17.55,67.34,86.59,28.23,25.57,23.31,77.82,59.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.69,28.54,16.28,60.58,60.53,12.59,26.87,16.84,67.09,88.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,154.82,0.00,9.97,125.26,0.00,36.01,55.98,100.21,0.00,0.00,0.00,41.11,59.58,100.07,0.00,0.00,0.00,1.83,69936.82,89.76,2536.89,110214.16,155.73,0.00,4144.97,116979.12,148.35,0.00,37645.82,2.60,3.40,97.40,65.10,65.60,8.10,7.60,43.26,62.80,62.60,170.11,165.68,1101.51,0.00,0.00,178.79,194.38,1051.11,0.00,0.00,25.30,171.50,171.80,24.50,175.20,173.70,0.02,15.19,14.56,5959.00,6876.00,2555.00,0.00,0.00,0.00,1150.17,157.73,849.25,149.48,117.53,-430.50,121587.98,24.71,10.00,2.62,11.57,39.39,2.64,0.99,0.53,128.73,-593.00,172941.16,23.72,11.00,1.91,45.57,53.04,0.00,12.05,0.56
2025-05-23 11:42:00,0.00,0.00,0.00,402.70,402.36,253.17,254.82,399.75,401.07,27.09,27.63,11.97,4.47,11.16,15.97,0.00,0.00,0.00,0.00,1083.40,1083.55,1034.50,1067.15 ,1108.30,1115.57,1078.75,1100.87 ,1084.01 ,1045.83,1066.00,1011.55,1041.13 ,1030.15,1100.57,1052.88,1061.20 ,1051.16 ,-186.63,,-204.97,16.05,20.73,17.70,68.24,88.34,28.25,25.57,23.60,78.73,61.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.55,27.32,16.22,59.72,60.43,13.05,26.10,16.64,66.19,89.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.71,149.66,0.00,9.88,124.56,0.00,36.01,55.71,100.21,0.00,0.00,0.00,41.10,60.04,100.07,0.00,0.00,0.00,1.83,69946.23,89.76,2554.25,110214.16,155.82,0.00,4138.46,116979.12,148.18,0.00,37645.82,2.60,3.40,97.40,65.10,65.70,8.10,7.60,43.33,62.70,62.90,170.11,165.68,1094.88,0.00,0.00,178.79,194.38,1049.46,0.00,0.00,25.40,172.60,172.30,24.50,174.80,174.40,0.02,15.20,14.54,5959.00,6876.00,2556.00,0.00,0.00,0.00,1174.77,157.73,849.25,149.48,117.54,-430.00,134297.33,24.70,10.15,2.15,7.25,40.34,2.89,0.93,0.59,128.79,-644.50,186807.84,24.04,10.73,1.55,49.21,58.21,0.00,10.86,0.51
2025-05-23 11:44:00,0.00,0.00,0.00,524.77,522.80,375.45,375.26,522.91,525.31,77.01,75.59,40.72,25.19,92.76,83.03,0.00,0.00,0.00,0.00,1082.88,1083.17,1034.20,1066.75 ,1090.75,1107.62,1075.75,1091.37 ,1079.06 ,1045.60,1050.25,993.55,1029.80 ,1022.72,1086.85,1038.78,1049.45 ,1039.63 ,-201.06,,-228.08,16.22,21.45,17.64,66.39,87.72,28.02,25.43,23.63,76.79,60.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.26,27.18,16.13,62.03,60.04,13.05,26.46,16.86,65.47,88.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.72,143.46,0.00,9.80,128.39,0.00,36.01,55.72,100.20,0.00,0.00,0.00,41.11,59.56,100.07,0.00,0.00,0.00,1.83,69954.11,89.76,2580.30,110214.16,155.82,0.00,4739.58,116979.12,147.92,0.00,37645.82,2.60,3.30,97.40,65.10,65.60,8.10,7.60,43.39,62.80,62.60,170.11,165.68,1087.34,0.00,0.00,178.79,194.38,1043.69,0.00,0.00,25.40,172.00,171.30,24.90,174.60,173.70,0.02,15.18,14.57,5959.00,6876.00,2556.00,0.00,0.00,0.00,1114.00,157.73,846.35,149.05,117.54,-429.00,123359.45,24.83,10.35,2.92,4.65,43.81,2.93,1.02,0.62,128.71,-543.50,168575.19,23.91,11.46,1.91,43.85,62.03,0.00,10.83,0.50
2025-05-23 11:46:00,0.00,0.00,0.00,656.50,656.59,505.77,505.36,655.61,657.36,161.32,161.53,69.47,41.58,151.14,160.61,0.00,0.00,0.00,0.00,1080.62,1082.50,1034.12,1065.75 ,1074.48,1099.75,1069.22,1081.15 ,1073.45 ,1047.03,1034.50,979.68,1020.40 ,1016.88,1072.38,1024.30,1037.85 ,1029.13 ,-191.95,,-173.07,16.12,20.27,17.87,71.76,87.94,28.18,25.57,23.60,77.34,59.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.49,27.62,15.93,62.76,60.63,13.09,26.53,16.39,63.59,90.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.73,151.98,0.00,9.90,126.74,0.00,36.01,56.01,100.21,0.00,0.00,0.00,41.11,59.51,100.07,0.00,0.00,0.00,1.83,69964.22,89.76,2569.44,110214.16,155.82,0.00,4767.79,116979.12,146.27,0.00,37645.82,2.60,3.30,97.40,64.90,65.40,8.20,7.70,43.46,62.80,62.50,170.11,165.68,1078.34,0.00,0.00,178.88,194.38,1029.40,0.00,0.00,25.50,172.00,171.10,25.20,174.60,173.30,0.02,15.20,14.58,5959.00,6877.00,2557.00,0.00,0.00,0.00,1135.71,157.73,842.01,146.27,117.43,-422.00,133515.22,24.69,10.73,2.96,7.79,42.50,2.86,1.22,0.53,128.60,-570.00,164099.22,23.78,11.67,1.67,35.00,64.81,0.00,10.53,0.57
2025-05-23 11:48:00,0.00,0.00,0.00,772.60,773.67,623.83,623.74,771.28,773.57,242.16,243.56,97.79,-6.60,-4.89,242.97,0.00,0.00,0.00,0.00,1077.77,1082.05,1032.70,1064.17 ,1058.12,1087.75,1063.30,1069.72 ,1066.95 ,1045.15,1058.95,1002.62,1035.57 ,1017.62,1091.12,1037.35,1048.70 ,1042.14 ,-204.75,,-176.87,14.27,17.22,17.34,85.71,107.89,27.60,26.46,23.56,77.28,59.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.10,27.97,16.13,60.81,58.88,12.41,26.35,16.78,74.28,89.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.61,155.29,0.00,9.96,127.47,0.00,36.01,55.81,100.20,0.00,0.00,0.00,41.11,59.74,100.07,0.00,0.00,0.00,1.83,69974.27,89.76,2532.55,110214.16,155.82,0.00,4600.69,116979.12,145.31,0.00,37645.82,2.60,3.30,97.40,64.80,65.40,8.30,7.70,43.53,62.70,62.30,170.11,165.68,1070.72,0.00,0.00,178.88,194.38,1040.72,0.00,0.00,25.10,171.90,171.80,24.70,173.50,173.70,0.02,15.19,14.56,5959.00,6878.00,2557.00,0.00,0.00,0.00,1124.13,157.64,826.10,145.14,117.38,-436.50,125459.01,24.63,10.88,2.65,3.08,42.93,2.73,1.33,0.60,128.52,-559.00,161442.20,23.61,11.83,2.62,29.62,63.22,0.00,9.57,0.49
2025-05-23 11:50:00,0.00,0.00,0.00,308.41,307.74,153.23,136.76,311.32,310.36,316.05,313.87,174.94,-8.88,-1.10,318.27,0.00,0.00,0.00,0.00,1073.95,1081.75,1032.25,1062.65 ,1044.25,1075.38,1058.80,1059.48 ,1061.06 ,1044.18,1060.00,1011.10,1038.43 ,1011.62,1102.38,1049.43,1054.48 ,1046.45 ,-219.18,,-203.45,14.25,16.94,17.36,85.00,108.19,27.81,26.07,23.13,77.42,59.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.11,27.86,16.17,58.47,58.47,13.31,26.31,16.55,74.30,88.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.65,153.31,0.00,9.89,133.20,0.00,36.01,55.62,100.21,0.00,0.00,0.00,41.11,59.67,100.07,0.00,0.00,0.00,1.83,69983.66,89.76,2562.93,110214.16,155.82,0.00,4696.18,116979.12,144.53,0.00,37645.82,2.60,3.30,97.40,64.80,65.10,8.30,7.80,43.60,62.70,62.70,170.11,165.68,1066.53,0.00,0.00,178.88,194.38,1046.31,0.00,0.00,24.60,172.90,171.30,24.70,174.40,173.40,0.02,15.19,14.55,5959.00,6878.00,2558.00,0.00,0.00,0.00,1119.79,157.47,820.31,144.62,117.35,-428.50,142453.97,24.56,10.98,2.65,2.36,41.50,2.83,1.34,0.57,128.52,-690.50,168563.62,23.97,11.05,1.80,29.21,59.83,0.00,8.08,0.52
2025-05-23 11:52:00,0.00,0.00,0.00,325.77,334.10,190.45,197.63,330.74,338.13,390.27,390.69,236.25,-11.16,-1.96,389.78,0.00,0.00,0.00,0.00,1069.15,1081.00,1031.28,1060.48 ,1035.25,1067.88,1058.35,1053.83 ,1057.15 ,1042.15,1063.38,1021.97,1042.50 ,1013.12,1108.15,1057.60,1059.62 ,1051.06 ,-216.47,,-190.54,13.98,16.94,17.17,83.42,109.93,27.77,26.03,23.60,77.10,60.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.59,27.56,16.08,61.60,59.75,12.49,26.42,17.14,76.77,87.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.74,148.41,0.00,9.90,130.99,0.00,36.01,55.44,100.21,0.00,0.00,0.00,41.11,60.14,100.07,0.00,0.00,0.00,1.83,69993.07,89.76,2560.76,110214.16,155.73,0.00,4711.37,116979.12,143.84,0.00,37645.82,2.50,3.30,97.40,64.70,65.20,8.30,7.80,43.66,62.60,62.50,170.11,165.68,1063.45,0.00,0.00,178.88,194.38,1050.47,0.00,0.00,24.50,172.60,171.90,24.50,173.10,173.00,0.02,15.19,14.57,5959.00,6879.00,2558.00,0.00,0.00,0.00,1128.47,157.29,833.33,144.10,117.32,-437.00,138774.98,24.44,11.04,2.27,0.63,45.58,3.19,1.26,0.72,128.42,-608.00,179113.83,23.85,11.26,1.89,27.47,58.78,0.00,7.66,0.49
2025-05-23 11:54:00,0.00,0.00,0.00,467.05,468.76,320.66,318.84,465.18,466.06,458.84,461.44,311.44,-8.66,-5.44,458.46,0.00,0.00,0.00,0.00,1063.75,1080.25,1029.70,1057.90 ,1032.03,1069.82,1058.57,1053.47 ,1055.69 ,1041.32,1052.88,1008.10,1034.10 ,1013.12,1098.47,1050.25,1053.95 ,1044.02 ,-240.13,,-203.23,14.25,17.32,17.19,83.04,107.82,27.69,26.44,23.62,75.88,59.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.91,27.31,16.02,59.43,60.04,13.07,26.04,16.72,73.61,88.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.67,151.48,0.00,9.89,127.84,0.00,36.01,56.01,100.21,0.00,0.00,0.00,41.11,59.74,100.07,0.00,0.00,0.00,1.83,70002.47,89.76,2547.74,110214.16,155.73,0.00,4787.33,116979.12,143.40,0.00,37645.82,2.50,3.30,97.40,64.60,65.00,7.50,7.00,43.68,62.60,62.30,170.11,165.68,1060.82,0.00,0.00,178.88,194.38,1046.88,0.00,0.00,24.30,171.90,171.50,24.70,172.80,173.30,0.02,15.19,14.60,5959.00,6879.00,2559.00,0.00,0.00,0.00,1163.19,157.29,837.67,143.66,117.27,-425.50,135183.80,24.37,10.99,2.70,4.61,52.57,2.86,1.13,0.59,128.25,-555.50,180324.28,23.69,11.22,1.88,33.33,60.46,0.00,6.95,0.46
2025-05-23 11:56:00,0.00,0.00,0.00,592.16,594.41,439.04,439.71,590.62,591.06,531.87,533.05,384.58,-10.29,-5.87,532.03,0.00,0.00,0.00,0.00,1057.97,1079.28,1028.95,1055.40 ,1028.88,1066.90,1058.65,1051.48 ,1053.44 ,1041.62,1050.25,1007.88,1033.25 ,1009.07,1097.05,1051.07,1052.40 ,1042.82 ,-290.04,,-246.96,14.33,16.78,17.35,91.40,109.36,27.52,26.43,23.61,76.48,61.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.99,28.01,15.81,60.74,59.00,13.09,26.65,16.96,76.39,70.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,155.78,0.00,9.89,129.71,0.00,35.99,55.64,100.20,0.00,0.00,0.00,41.11,59.62,100.07,0.00,0.00,0.00,1.83,70011.90,89.76,2560.76,110214.16,155.56,0.00,4713.54,116979.12,142.80,0.00,37645.82,2.50,3.30,97.40,64.40,64.80,8.00,7.50,43.71,62.50,62.40,170.11,165.68,1058.54,0.00,0.00,178.88,194.38,1046.76,0.00,0.00,24.60,172.40,171.90,25.10,172.80,172.00,0.02,15.20,14.56,5959.00,6880.00,2559.00,0.00,0.00,0.00,1105.32,157.12,849.25,143.23,117.24,-428.50,125521.16,24.32,11.11,2.70,0.63,50.50,2.96,1.08,0.51,128.09,-687.00,190811.16,23.37,11.56,2.08,36.51,63.35,0.00,7.06,0.41
2025-05-23 11:58:00,0.00,0.00,0.00,713.68,2.51,-12.68,562.54,715.07,713.46,604.79,605.86,454.24,-9.96,-2.40,605.49,0.00,0.00,0.00,0.00,1052.88,1078.07,1028.12,1053.02 ,1026.55,1066.00,1064.05,1052.20 ,1052.61 ,1040.65,1040.05,1000.38,1027.03 ,1010.65,1086.70,1042.97,1046.77 ,1036.90 ,-247.29,,-231.66,14.29,16.94,17.51,95.98,108.61,27.49,26.46,23.72,75.05,60.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.01,27.65,16.25,62.29,59.82,13.52,26.48,19.56,74.12,75.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,154.58,0.00,9.83,125.81,0.00,36.00,55.85,100.20,0.00,0.00,0.00,41.11,59.81,100.07,0.00,0.00,0.00,1.83,70021.30,89.76,2554.25,110214.16,155.56,0.00,4733.07,116979.12,142.27,0.00,37645.82,2.50,3.30,97.40,64.20,64.70,11.00,10.40,43.77,62.40,62.30,170.11,165.68,1058.35,0.00,0.00,178.88,194.48,1041.89,0.00,0.00,24.80,172.90,171.40,25.10,172.00,172.00,0.02,15.20,14.56,5959.00,6880.00,2560.00,0.00,0.00,0.00,1087.96,156.77,847.80,142.80,117.18,-424.50,126068.27,24.10,10.85,2.72,1.74,47.11,3.06,1.06,0.71,127.88,-659.50,169853.08,23.15,11.75,1.77,25.86,63.12,0.00,6.95,0.38
2025-05-23 12:00:00,0.00,0.00,0.00,1.88,2.94,-12.35,7.75,-0.31,-10.28,681.50,679.43,531.60,-9.31,-3.81,682.42,0.00,0.00,0.00,0.00,1047.55,1076.72,1026.78,1050.35 ,1033.75,1070.12,1067.12,1057.00 ,1053.67 ,1040.05,1036.90,989.12,1022.02 ,1008.25,1079.95,1035.25,1041.15 ,1031.59 ,-258.35,,-233.40,14.36,17.45,21.75,92.24,107.09,27.08,26.33,23.32,77.30,59.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.43,28.52,16.42,60.20,60.05,13.12,26.31,19.30,75.57,72.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,160.21,0.00,9.95,130.42,0.00,35.99,55.67,100.21,0.00,0.00,0.00,41.11,59.95,100.07,0.00,0.00,0.00,1.83,70030.58,89.76,2554.25,110214.16,155.47,0.00,4756.94,116979.12,141.93,0.00,39214.96,2.50,3.30,97.40,64.20,64.70,11.20,10.60,43.84,62.40,62.30,170.11,165.68,1057.19,0.00,0.00,178.88,194.48,1036.60,0.00,0.00,25.00,172.20,171.50,24.80,171.80,172.20,0.02,15.18,14.55,5959.00,6881.00,2560.00,0.00,0.00,0.00,1077.84,156.68,844.91,142.71,117.16,-424.00,131925.00,24.14,10.81,2.74,4.92,49.70,3.16,1.09,0.59,127.64,-702.00,184022.67,23.14,11.71,2.38,32.23,67.97,0.00,6.96,0.62
2025-05-23 12:02:00,0.00,0.00,0.00,121.02,4.89,-14.30,24.46,118.83,118.41,779.26,778.71,628.50,-9.20,-1.86,781.16,0.00,0.00,0.00,0.00,1043.88,1075.38,1026.55,1048.60 ,1040.72,1072.15,1066.68,1059.85 ,1054.23 ,1037.80,1034.88,993.78,1022.15 ,1001.80,1073.95,1031.20,1035.65 ,1028.90 ,-222.76,,-247.40,13.57,17.54,21.45,93.57,107.96,27.28,26.80,23.51,77.38,59.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.41,27.73,15.96,59.72,58.10,13.12,26.12,19.49,75.04,72.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,153.23,0.00,9.95,124.66,0.00,36.01,55.89,100.21,0.00,0.00,0.00,41.11,59.62,100.07,0.00,0.00,0.00,1.83,70039.98,89.76,2552.08,110214.16,155.38,0.00,4223.09,116979.12,141.58,0.00,39214.96,2.50,3.30,97.40,64.10,64.60,9.90,9.30,43.89,62.40,62.20,170.11,165.68,1055.31,0.00,0.00,178.88,194.48,1032.70,0.00,0.00,25.00,172.00,171.10,25.10,171.20,170.80,0.02,15.19,14.57,5959.00,6881.00,2561.00,0.00,0.00,0.00,1127.03,156.68,853.59,142.45,117.14,-406.50,127303.35,23.95,10.95,2.30,7.28,48.99,2.99,1.30,0.55,127.41,-662.50,173153.50,23.15,11.96,2.02,26.95,73.23,0.00,8.94,1.39
2025-05-23 12:04:00,0.00,0.00,0.00,243.63,6.63,-15.06,87.72,240.03,240.70,803.14,801.72,651.51,-10.83,-3.05,804.81,0.00,0.00,0.00,0.00,1041.62,1074.33,1025.95,1047.30 ,1039.75,1073.88,1067.88,1060.50 ,1053.90 ,1035.03,1042.22,1003.30,1026.85 ,998.95,1084.30,1039.67,1040.97 ,1033.91 ,-291.99,,-164.06,13.72,16.76,16.46,80.43,82.47,28.08,26.45,23.88,76.59,60.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.98,27.59,16.57,63.02,59.28,12.70,25.41,17.94,73.51,88.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,151.98,0.00,9.92,126.98,0.00,36.01,55.98,100.20,0.00,0.00,0.00,41.11,59.98,100.07,0.00,0.00,0.00,1.83,70049.37,89.76,2543.40,110214.16,155.38,0.00,3546.01,116979.12,143.32,0.00,39214.96,2.50,3.30,97.40,64.00,64.40,9.10,8.50,43.89,62.30,62.00,170.11,165.68,1054.90,0.00,0.00,178.88,194.48,1037.72,0.00,0.00,25.10,172.20,171.50,24.80,170.90,171.70,0.02,15.16,14.58,5959.00,6882.00,2561.00,0.00,0.00,0.00,1131.37,156.77,839.12,146.35,117.07,-413.50,134025.89,23.82,10.95,2.19,4.56,46.28,2.84,1.24,0.66,127.28,-594.50,188642.09,22.95,11.93,1.87,8.99,67.37,0.00,10.79,1.93
2025-05-23 12:06:00,0.00,0.00,0.00,360.28,5.11,-13.33,209.79,361.56,362.66,806.28,804.32,653.68,-7.25,-5.22,803.62,0.00,0.00,0.00,0.00,1040.05,1073.35,1025.05,1046.15 ,1015.38,1066.60,1060.22,1047.40 ,1046.78 ,1033.67,1052.50,1019.43,1035.20 ,1000.22,1098.03,1053.10,1050.45 ,1042.83 ,-283.53,,-207.14,14.30,20.29,17.54,65.89,87.08,28.51,34.47,29.82,77.61,59.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.51,28.20,17.01,60.67,59.27,12.88,25.71,18.22,75.35,87.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,160.78,0.00,9.91,125.76,0.00,35.01,53.73,100.21,0.00,0.00,0.00,41.11,59.98,100.07,0.00,0.00,0.00,1.83,70058.75,89.76,2558.59,110214.16,155.30,0.00,3539.50,116979.12,145.75,0.00,39214.96,2.50,3.20,97.40,63.90,64.40,8.70,8.10,43.89,62.20,62.00,170.11,165.68,1049.61,0.00,0.00,178.88,194.48,1044.59,0.00,0.00,25.10,172.20,170.70,24.90,170.30,170.80,0.02,15.21,14.57,5959.00,6882.00,2562.00,0.00,0.00,0.00,1059.03,156.42,860.82,150.35,116.81,-394.50,116911.11,23.75,11.01,2.95,3.30,47.28,2.78,1.00,0.58,127.17,-618.50,185063.62,22.80,11.58,1.80,16.50,66.36,0.00,10.01,1.54
2025-05-23 12:08:00,0.00,0.00,0.00,461.95,4.46,-13.11,311.57,461.38,459.34,0.08,14.07,-5.61,-6.16,29.29,5.88,0.00,0.00,0.00,0.00,1036.75,1072.38,1025.05,1044.73 ,1000.15,1057.30,1051.75,1036.40 ,1040.56 ,1032.25,1063.45,1028.95,1041.55 ,1003.75,1106.57,1062.03,1057.45 ,1049.50 ,-315.21,,-151.48,13.01,21.13,17.41,69.13,89.52,28.58,34.57,30.13,77.20,60.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.07,27.46,25.40,60.86,60.88,13.08,26.50,24.02,74.67,87.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.84,156.15,0.00,9.90,128.23,0.00,35.01,53.73,100.20,0.00,0.00,0.00,41.11,59.81,100.07,0.00,0.00,0.00,1.83,70068.17,89.76,2547.74,110214.16,155.03,0.00,3556.86,116979.12,147.48,0.00,39214.96,2.50,3.20,97.40,63.80,64.40,8.40,7.90,43.89,62.10,61.80,170.11,165.68,1043.99,0.00,0.00,178.88,194.48,1049.05,0.00,0.00,25.10,172.00,171.40,25.10,171.70,170.30,0.02,15.19,14.56,5959.00,6883.00,2562.00,0.00,0.00,0.00,1035.88,155.73,873.84,152.34,116.72,-424.00,122697.32,23.60,12.05,2.53,0.69,47.07,3.12,1.38,0.64,127.05,-629.00,179651.83,22.80,11.29,2.16,21.94,67.27,0.00,8.46,1.08
2025-05-23 12:10:00,0.00,0.00,0.00,568.07,4.14,-14.19,416.71,569.24,570.99,131.80,129.62,24.23,15.65,129.00,130.12,0.00,0.00,0.00,0.00,1031.35,1071.25,1023.47,1042.02 ,972.85,1040.57,1045.45,1019.62 ,1030.82 ,1031.28,1068.70,1033.22,1044.40 ,1014.78,1108.90,1066.97,1063.55 ,1053.98 ,-202.26,,-177.08,12.97,21.03,17.32,67.73,90.12,28.66,34.70,29.29,76.16,59.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.91,28.43,25.88,61.26,58.21,12.85,25.43,25.13,71.86,88.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.04,158.07,0.00,9.93,124.92,0.00,35.01,53.72,100.20,0.00,0.00,0.00,41.11,60.18,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2554.25,110214.16,154.86,0.00,3550.35,116979.12,148.87,0.00,39214.96,2.50,3.20,97.40,63.80,64.20,8.20,7.70,43.89,62.00,61.80,170.11,165.68,1037.28,0.00,0.00,178.88,194.48,1049.99,0.00,0.00,25.00,172.40,171.30,24.90,171.20,170.30,0.02,15.19,14.56,5959.00,6883.00,2563.00,0.00,0.00,0.00,1018.52,154.95,859.38,153.73,116.72,-424.00,121366.31,23.56,11.82,2.09,0.68,44.19,3.08,1.28,0.73,126.97,-589.00,153808.84,22.73,10.98,2.10,20.86,60.05,0.00,7.50,0.80
2025-05-23 12:12:00,0.00,0.00,0.00,671.58,4.14,-13.22,523.26,671.24,672.23,260.60,259.29,110.16,120.90,261.38,261.30,0.00,0.00,0.00,0.00,1024.60,1070.20,1022.05,1038.95 ,964.22,1031.12,1048.82,1014.72 ,1026.84 ,1031.12,1066.30,1028.65,1042.02 ,1020.03,1105.08,1064.72,1063.28 ,1052.65 ,-297.96,,-155.38,12.93,21.41,17.34,67.77,86.60,28.45,34.66,30.26,77.65,56.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.30,27.63,25.65,61.22,59.84,12.97,26.55,24.47,74.24,87.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,159.35,0.00,9.93,128.52,0.00,35.01,53.76,100.21,0.00,0.00,0.00,41.11,59.81,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2552.08,110214.16,154.51,0.00,3546.01,116979.12,150.09,0.00,39214.96,2.50,3.20,97.40,63.70,64.30,8.00,7.50,43.89,62.00,61.70,170.11,165.68,1028.46,0.00,0.00,178.88,194.48,1047.10,0.00,0.00,25.10,172.60,171.40,25.10,172.00,169.80,0.02,15.19,14.57,5959.00,6884.00,2563.00,0.00,0.00,0.00,1037.33,154.60,891.20,154.86,116.67,-427.00,122196.31,23.45,12.02,2.87,0.69,47.37,3.09,1.24,0.70,126.93,-601.50,179136.58,22.89,11.00,1.67,25.38,62.85,0.00,7.15,0.61
2025-05-23 12:14:00,0.00,0.00,0.00,764.57,4.35,-13.65,615.93,763.58,766.19,377.25,378.87,226.27,228.97,379.98,378.92,0.00,0.00,0.00,0.00,1017.70,1068.85,1021.15,1035.90 ,958.67,1021.30,1050.92,1010.30 ,1023.10 ,1028.72,1070.88,1020.70,1040.10 ,1036.30,1102.53,1061.12,1066.65 ,1053.38 ,-302.30,,-164.39,13.05,20.51,17.34,65.33,116.02,35.22,34.88,30.73,75.91,59.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.75,27.59,25.49,60.82,59.43,12.82,26.02,24.14,74.05,86.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,126.09,0.00,33.03,49.91,100.20,0.00,0.00,0.00,41.11,60.31,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2552.08,110214.16,154.25,0.00,3539.50,116979.12,151.13,0.00,39214.96,2.50,3.20,97.40,63.90,64.40,7.90,7.40,43.89,61.90,61.80,170.11,165.68,1021.49,0.00,0.00,178.88,194.48,1044.40,0.00,0.00,24.80,172.40,171.50,24.90,171.70,170.30,0.02,15.20,14.55,5959.00,6884.00,2564.00,0.00,0.00,0.00,949.07,154.51,907.12,155.73,116.43,-411.00,114205.84,23.51,11.30,2.47,0.64,43.86,3.26,1.10,0.71,126.87,-585.00,179485.80,22.74,10.92,1.62,28.30,56.90,0.00,6.99,0.46
2025-05-23 12:16:00,0.00,0.00,0.00,2.53,4.57,-13.54,5.14,-3.03,-2.58,501.05,499.42,349.53,350.50,502.05,500.99,0.00,0.00,0.00,0.00,1010.57,1066.75,1020.78,1032.70 ,962.72,1017.40,1057.00,1012.37 ,1022.54 ,1026.47,1072.30,1030.83,1043.20 ,1030.97,1104.03,1066.75,1067.25 ,1055.23 ,-285.16,,-158.64,13.22,20.33,17.42,65.24,112.73,35.24,35.06,30.22,77.76,59.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.77,27.45,25.45,61.17,60.07,13.12,26.39,24.21,75.23,87.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.98,0.00,32.65,48.12,100.21,0.00,0.00,0.00,41.11,59.83,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2565.10,110214.16,154.25,0.00,3591.58,116979.12,152.08,0.00,39214.96,2.50,3.20,97.40,64.10,64.50,10.50,10.00,43.91,62.00,62.00,170.11,165.68,1019.31,0.00,0.00,178.88,194.48,1049.99,0.00,0.00,24.80,172.60,171.50,25.00,172.50,170.10,0.02,15.20,14.55,5959.00,6885.00,2564.00,0.00,0.00,0.00,949.07,155.30,902.78,156.25,116.30,-445.50,122297.62,23.45,11.39,2.22,0.65,41.06,3.10,1.33,0.86,126.99,-614.50,176849.89,23.01,10.49,1.95,34.41,58.05,0.00,7.11,0.46
2025-05-23 12:18:00,0.00,0.00,0.00,92.70,4.46,-13.54,21.09,92.35,91.82,619.54,621.70,469.32,469.31,620.00,621.00,0.00,0.00,0.00,0.00,1004.95,1065.33,1019.65,1029.98 ,972.25,1019.43,1063.60,1018.43 ,1024.20 ,1025.43,1069.08,1035.62,1043.38 ,1016.50,1103.20,1069.38,1063.03 ,1053.20 ,-253.04,,-163.19,13.13,20.38,17.21,64.62,110.80,35.32,34.88,30.02,78.00,59.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.58,26.86,25.60,63.12,59.33,13.21,25.67,24.52,74.58,85.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,123.59,0.00,32.04,48.84,100.20,0.00,0.00,0.00,41.11,59.93,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2591.15,110214.16,154.51,0.00,3556.86,116979.12,152.43,0.00,39214.96,2.50,3.20,97.40,64.30,64.70,10.80,10.20,43.98,62.10,62.30,170.11,165.77,1019.46,0.00,0.00,178.88,194.48,1049.61,0.00,0.00,25.10,172.40,171.50,25.10,172.60,170.70,0.02,15.20,14.56,5959.00,6885.00,2565.00,0.00,0.00,0.00,921.59,156.42,921.59,156.60,116.04,-425.00,121778.31,23.47,10.88,2.74,0.61,42.89,3.07,1.23,0.46,126.94,-637.50,184985.75,23.39,10.74,1.79,29.53,59.10,0.00,7.97,0.50
2025-05-23 12:20:00,0.00,0.00,0.00,187.64,4.24,-14.09,32.59,186.75,187.42,739.55,741.60,590.63,589.32,738.70,740.25,0.00,0.00,0.00,0.00,1000.00,1063.22,1020.10,1027.77 ,980.50,1025.88,1069.08,1025.15 ,1026.46 ,1024.15,1072.75,1032.48,1043.13 ,1006.90,1107.55,1073.43,1062.63 ,1052.88 ,-236.76,,-157.55,13.13,18.49,17.35,66.17,110.78,35.42,34.98,30.03,78.95,60.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.79,27.03,25.74,61.80,60.09,12.82,25.56,24.38,75.13,87.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,123.78,0.00,32.04,48.38,100.20,0.00,0.00,0.00,41.11,59.94,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2569.44,110214.16,154.60,0.00,3569.88,116979.12,152.86,0.00,39214.96,2.50,3.20,97.40,64.40,64.90,10.90,10.40,44.04,62.10,62.10,170.11,165.77,1022.80,0.00,0.00,178.88,194.48,1055.65,0.00,0.00,25.40,173.30,171.10,25.10,173.60,170.80,0.02,15.19,14.57,5959.00,6886.00,2565.00,0.00,0.00,0.00,941.84,157.03,905.67,156.60,116.06,-427.50,114627.39,23.60,10.61,2.58,4.57,45.51,2.99,1.16,0.43,126.93,-649.50,169944.58,23.17,11.16,1.51,28.05,55.10,0.00,8.72,0.92
2025-05-23 12:22:00,0.00,0.00,0.00,270.65,4.35,-13.76,122.33,269.87,269.34,4.20,4.62,-9.09,-8.12,-1.75,-3.78,0.00,0.00,0.00,0.00,996.25,1061.05,1020.10,1025.80 ,985.00,1032.78,1075.53,1031.10 ,1028.45 ,1023.33,1088.88,1043.57,1051.93 ,1008.85,1115.50,1077.03,1067.13 ,1059.53 ,-232.31,,-137.04,13.03,21.36,17.57,64.66,109.75,35.41,35.41,30.12,78.35,59.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.71,27.57,25.56,61.99,58.73,13.05,25.60,24.22,72.78,88.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.91,0.00,32.04,48.49,100.20,0.00,0.00,0.00,41.11,59.95,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2528.21,110214.16,154.86,0.00,3572.05,116979.12,153.56,0.00,39214.96,2.50,3.20,97.40,64.50,65.10,9.40,8.80,44.08,62.30,62.10,170.11,165.77,1026.06,0.00,0.00,178.88,194.48,1060.75,0.00,0.00,25.30,173.40,171.50,25.00,173.90,171.10,0.02,15.19,14.59,5959.00,6886.00,2566.00,0.00,0.00,0.00,931.71,157.29,914.35,156.86,116.07,-428.50,123755.87,23.66,10.42,2.05,16.56,47.31,2.79,1.01,0.58,126.99,-547.00,168812.20,23.27,10.95,1.76,21.94,54.41,0.00,10.39,1.82
2025-05-23 12:24:00,0.00,0.00,0.00,364.18,4.46,-13.87,216.08,365.14,363.85,301.62,325.48,157.04,154.75,328.66,329.12,0.00,0.00,0.00,0.00,992.35,1059.33,1019.88,1023.85 ,991.00,1033.38,1081.00,1035.13 ,1029.49 ,1024.38,1076.95,1030.53,1043.95 ,1001.35,1110.62,1071.25,1061.07 ,1052.51 ,-181.32,,-146.92,13.08,20.36,17.24,64.56,107.05,35.46,35.15,29.99,77.11,60.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.32,26.93,25.41,59.99,60.65,13.38,25.33,24.00,74.44,88.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,126.35,0.00,32.04,48.48,100.21,0.00,0.00,0.00,41.11,59.58,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2558.59,110214.16,154.95,0.00,4149.31,116979.12,153.65,0.00,39214.96,2.40,3.20,97.40,64.60,65.20,9.20,8.70,44.08,62.40,62.40,170.11,165.77,1026.51,0.00,0.00,178.88,194.48,1049.20,0.00,0.00,25.30,173.30,171.40,25.10,174.00,172.00,0.02,15.19,14.57,5959.00,6887.00,2566.00,0.00,0.00,0.00,949.07,157.55,918.69,156.60,116.07,-431.50,124503.27,23.76,10.42,2.60,22.61,47.82,2.82,0.95,0.59,127.26,-650.50,177396.23,23.63,10.28,2.11,18.57,50.95,0.17,10.58,1.85
2025-05-23 12:26:00,0.00,0.00,0.00,460.97,4.14,-13.98,310.81,460.95,459.01,424.23,436.37,282.91,280.62,432.93,435.35,0.00,0.00,0.00,0.00,989.88,1057.45,1020.47,1022.60 ,1006.00,1043.05,1089.10,1046.05 ,1034.33 ,1024.07,1086.25,1028.28,1046.20 ,998.35,1110.32,1067.95,1058.87 ,1052.54 ,-203.99,,-150.82,12.88,21.08,17.30,64.62,109.85,35.45,35.27,30.97,78.06,59.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.72,27.11,25.62,60.90,59.96,13.20,25.62,24.45,73.73,87.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,126.72,0.00,32.04,48.39,100.20,0.00,0.00,0.00,41.11,59.98,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2547.74,110214.16,155.30,0.00,4212.24,116979.12,152.43,0.00,39214.96,2.40,3.20,97.40,65.00,65.40,8.90,8.40,44.08,62.60,62.60,170.11,165.77,1031.57,0.00,0.00,178.88,194.48,1049.76,0.00,0.00,25.20,174.20,171.90,25.20,174.00,172.00,0.02,15.19,14.56,5959.00,6887.00,2567.00,0.00,0.00,0.00,943.29,157.99,920.14,154.08,116.20,-432.50,110462.23,24.10,10.17,2.32,17.48,42.83,3.09,1.09,0.50,127.44,-626.50,164886.72,23.66,11.05,1.80,14.40,54.71,0.00,10.42,1.55
2025-05-23 12:28:00,0.00,0.00,0.00,557.11,3.92,-13.87,406.62,557.63,557.97,545.22,547.05,397.06,397.48,545.02,546.68,0.00,0.00,0.00,0.00,988.38,1055.88,1020.62,1021.63 ,1017.93,1055.72,1095.25,1056.30 ,1038.96 ,1023.03,1085.88,1031.12,1046.68 ,1004.57,1111.53,1064.57,1060.22 ,1053.45 ,-195.64,,-155.16,12.99,21.56,17.49,64.46,111.59,35.32,35.41,30.62,79.04,59.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.79,27.34,25.52,61.09,58.53,12.78,25.62,23.85,71.37,87.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,119.79,0.00,32.04,48.15,100.21,0.00,0.00,0.00,41.11,59.74,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2562.93,110214.16,155.38,0.00,4123.26,117598.34,151.65,0.00,39214.96,2.40,3.20,97.40,65.20,65.80,8.80,8.20,44.08,62.70,62.80,170.11,165.77,1038.62,0.00,0.00,178.88,194.48,1047.47,0.00,0.00,25.00,174.40,171.50,25.10,175.00,171.70,0.02,15.19,14.56,5959.00,6888.00,2567.00,0.00,0.00,0.00,940.39,158.33,928.82,152.86,116.34,-427.50,109485.02,24.64,9.85,2.00,18.58,43.08,2.96,1.06,0.52,127.64,-641.50,170206.64,23.98,10.52,1.89,12.85,52.29,0.00,8.81,1.20
2025-05-23 12:30:00,0.00,0.00,0.00,653.14,4.24,-14.41,503.19,653.66,653.78,664.14,663.05,514.68,513.69,661.77,664.51,0.00,0.00,0.00,0.00,987.92,1054.82,1021.82,1021.52 ,1028.12,1066.22,1097.65,1064.00 ,1042.76 ,1021.90,1081.38,1032.62,1045.30 ,1003.53,1107.10,1066.97,1059.20 ,1052.25 ,-205.84,,-112.41,13.18,21.21,17.36,65.01,108.23,35.32,35.36,29.70,76.90,60.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.64,26.90,25.51,61.55,59.34,13.17,25.80,24.19,74.66,87.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.49,0.00,32.03,48.15,100.21,0.00,0.00,0.00,41.11,59.81,100.07,0.00,0.00,0.00,1.83,70068.23,89.76,2582.47,110214.16,155.56,0.00,4236.11,117598.34,151.13,0.00,39214.96,2.40,3.20,97.40,65.40,66.00,8.60,8.10,44.08,62.90,63.00,170.11,165.77,1043.80,0.00,0.00,178.88,194.48,1048.15,0.00,0.00,24.90,173.70,172.00,25.10,174.40,172.00,0.02,15.20,14.56,5959.00,6888.00,2568.00,0.00,0.00,0.00,938.95,158.51,940.39,152.26,116.47,-433.50,108121.94,24.88,9.36,2.09,33.62,38.56,2.84,1.02,0.44,127.82,-706.50,172480.47,24.00,10.50,1.76,6.92,53.22,0.00,7.55,0.91
2025-05-23 12:32:00,0.00,0.00,0.00,748.95,4.68,-13.65,599.54,749.14,750.14,784.04,783.05,633.49,631.86,776.14,783.98,0.00,0.00,0.00,0.00,987.85,1053.62,1022.95,1021.47 ,1045.45,1076.95,1105.38,1075.93 ,1048.70 ,1020.55,1082.05,1035.70,1046.10 ,1005.32,1108.30,1074.10,1062.57 ,1054.34 ,-208.12,,-205.62,13.09,21.02,17.46,65.86,110.08,35.21,35.13,30.57,76.41,59.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.10,27.13,25.78,61.96,60.81,13.08,25.64,24.93,73.45,88.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,126.35,0.00,32.04,48.33,100.21,0.00,0.00,0.00,41.11,59.30,100.07,0.00,0.00,0.00,1.83,70075.48,89.76,2547.74,110214.16,155.73,0.00,4188.37,117598.34,150.95,0.00,39214.96,2.40,3.20,97.40,65.60,66.10,8.40,7.90,44.08,63.10,63.20,170.11,165.77,1050.14,0.00,0.00,178.88,194.48,1056.55,0.00,0.00,24.80,174.00,171.90,25.10,173.90,172.90,0.02,15.19,14.58,5959.00,6889.00,2568.00,0.00,0.00,0.00,972.22,158.59,918.69,152.34,116.53,-436.50,102675.93,25.04,9.52,2.61,33.51,41.19,2.83,0.94,0.52,128.07,-623.00,177491.66,24.08,10.72,1.38,2.08,51.22,0.00,6.39,0.70
2025-05-23 12:34:00,0.00,0.00,0.00,8.61,4.79,-13.22,11.87,5.55,1.00,34.15,16.89,1.22,6.97,32.54,7.29,0.00,0.00,0.00,0.00,988.22,1052.57,1024.22,1021.67 ,1073.05,1090.97,1107.55,1090.52 ,1056.10 ,1019.43,1069.82,1026.10,1038.45 ,1004.43,1102.67,1069.53,1058.88 ,1048.66 ,-202.69,,-115.78,12.98,20.81,17.45,65.66,109.04,35.16,35.17,30.33,78.74,59.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.83,26.80,25.68,61.21,59.04,13.32,25.78,24.06,73.50,87.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.64,0.00,32.04,47.99,100.21,0.00,0.00,0.00,41.11,59.81,100.07,0.00,0.00,0.00,1.83,70084.89,89.76,2597.66,110214.16,155.90,0.00,4168.84,117598.34,150.26,0.00,39214.96,2.40,3.20,97.40,65.70,66.40,8.40,7.90,44.08,63.30,63.40,170.11,165.77,1058.50,0.00,0.00,178.88,194.48,1047.29,0.00,0.00,24.90,173.70,173.10,24.90,173.90,172.20,0.02,15.18,14.57,5959.00,6889.00,2569.00,0.00,0.00,0.00,960.65,158.77,928.82,151.82,116.64,-419.50,111953.18,25.46,9.18,2.25,35.07,38.10,2.93,1.05,0.49,128.18,-678.00,178475.56,24.99,10.95,1.90,1.81,56.96,0.00,5.93,0.75
2025-05-23 12:36:00,0.00,0.00,0.00,118.41,4.24,-13.54,27.60,118.39,117.43,320.17,325.15,156.71,149.11,329.42,327.38,0.00,0.00,0.00,0.00,992.05,1051.90,1025.35,1023.10 ,1101.93,1107.70,1108.38,1106.00 ,1064.55 ,1018.30,1054.75,1014.25,1029.10 ,993.62,1094.50,1059.10,1049.07 ,1039.09 ,-221.14,,-134.66,13.14,20.88,17.52,65.32,109.55,34.89,35.40,29.89,80.01,60.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.17,27.13,25.54,61.57,60.18,12.82,25.94,24.46,75.01,88.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.49,0.00,32.03,48.30,100.21,0.00,0.00,0.00,41.11,59.82,100.07,0.00,0.00,0.00,1.83,70092.77,89.76,2543.40,110214.16,155.99,0.00,4164.50,117598.34,150.09,0.00,39214.96,2.40,3.20,97.40,66.10,66.60,8.30,7.70,44.08,63.20,63.20,170.11,165.77,1066.68,0.00,0.00,178.88,194.48,1038.51,0.00,0.00,25.00,173.90,172.40,25.10,173.60,172.60,0.02,15.19,14.56,5959.00,6890.00,2569.00,0.00,0.00,0.00,969.33,158.85,946.18,151.39,116.79,-436.50,118625.74,25.69,8.85,1.86,25.40,32.90,3.07,1.14,0.46,128.01,-572.50,161406.45,24.11,11.76,2.25,3.74,60.99,0.00,5.24,0.61
2025-05-23 12:38:00,0.00,0.00,0.00,251.34,4.68,-13.65,105.29,251.97,252.52,447.99,451.57,293.54,292.45,445.95,450.43,0.00,0.00,0.00,0.00,1000.45,1051.83,1026.40,1026.23 ,1132.00,1120.97,1109.05,1120.67 ,1073.45 ,1015.00,1074.33,1031.28,1040.20 ,989.88,1102.53,1066.15,1052.85 ,1046.53 ,-201.82,,-130.43,12.87,21.72,17.49,66.16,110.04,34.98,35.48,30.27,77.91,60.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.09,27.49,25.37,63.41,58.76,12.83,25.80,24.60,73.50,88.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.38,0.00,32.04,47.99,100.21,0.00,0.00,0.00,41.11,59.20,100.07,0.00,0.00,0.00,1.83,70102.88,89.76,2543.40,110214.16,156.16,0.00,4164.50,117598.34,149.74,0.00,39214.96,2.40,3.20,97.40,66.40,66.90,8.20,7.70,44.08,63.20,63.20,170.11,165.77,1073.88,0.00,0.00,178.88,194.48,1046.54,0.00,0.00,25.00,174.20,172.30,25.00,174.00,172.60,0.02,15.20,14.56,5959.00,6890.00,2569.00,0.00,0.00,0.00,953.41,158.77,956.31,151.48,116.94,-435.00,105498.27,26.14,8.71,2.52,20.69,27.71,3.11,1.08,0.49,128.10,-644.50,173983.80,23.82,11.61,1.96,0.77,54.01,0.00,4.38,0.58
2025-05-23 12:40:00,0.00,0.00,0.00,371.56,4.35,-14.09,222.05,372.84,371.23,566.70,569.19,415.72,416.90,556.09,567.51,0.00,0.00,0.00,0.00,1008.40,1051.38,1027.60,1029.13 ,1135.75,1129.75,1111.08,1125.53 ,1077.33 ,1013.88,1077.03,1035.18,1042.03 ,983.80,1104.40,1065.78,1051.33 ,1046.68 ,-192.49,,-106.12,15.81,21.30,17.42,65.35,108.50,35.28,34.65,30.38,75.68,59.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.55,27.43,25.30,64.19,60.00,12.96,25.81,24.39,74.65,86.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,129.87,0.00,33.03,50.06,100.21,0.00,0.00,0.00,41.11,59.51,100.06,0.00,0.00,0.00,1.83,70113.16,89.76,2593.32,110214.16,156.25,0.00,4186.20,117598.34,149.74,0.00,39214.96,2.40,3.20,97.40,66.30,66.90,8.10,7.60,44.08,63.50,63.40,170.11,165.77,1078.68,0.00,0.00,178.88,194.48,1047.51,0.00,0.00,25.00,174.70,173.30,25.10,174.00,172.60,0.02,15.18,14.55,5959.00,6891.00,2570.00,0.00,0.00,0.00,1004.05,158.77,925.93,151.65,117.16,-419.00,130280.45,26.08,8.33,2.03,16.58,27.55,2.60,1.07,0.61,128.28,-586.00,171564.25,24.71,10.77,1.64,2.19,46.72,0.68,3.58,0.45
2025-05-23 12:42:00,0.00,0.00,0.00,491.46,578.90,-14.09,5.79,491.44,492.32,684.32,683.55,534.97,537.35,689.01,686.43,0.00,0.00,0.00,0.00,1016.65,1052.05,1028.88,1032.53 ,1128.40,1132.08,1108.22,1122.90 ,1077.71 ,1013.72,1074.10,1040.50,1042.77 ,976.38,1106.42,1073.05,1051.95 ,1047.36 ,-173.50,,-115.56,15.83,20.78,17.36,65.35,109.09,34.85,34.40,29.61,75.80,59.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.71,26.97,25.49,61.73,60.00,12.64,25.73,24.83,73.69,88.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.72,0.00,33.03,49.91,100.21,0.00,0.00,0.00,41.11,59.09,100.07,0.00,0.00,0.00,1.83,70122.39,89.76,2543.40,110214.16,156.34,0.00,4149.31,117598.34,149.91,0.00,39214.96,2.40,3.20,97.40,66.30,66.90,8.10,7.60,44.08,63.40,63.50,170.11,165.77,1078.67,0.00,0.00,178.88,194.48,1060.38,0.00,0.00,25.10,174.80,173.40,25.00,173.40,173.00,0.02,15.18,14.58,5959.00,6891.00,2570.00,0.00,0.00,0.00,1008.39,159.03,940.39,152.08,117.21,-433.50,121523.45,26.23,8.77,2.06,20.61,29.12,2.65,1.06,0.52,128.34,-736.50,169722.98,24.28,11.18,2.09,0.54,47.71,0.20,3.30,0.44
2025-05-23 12:44:00,0.00,0.00,0.00,611.80,596.37,-14.09,5.25,612.86,610.92,800.42,800.96,651.51,650.74,803.92,800.80,0.00,0.00,0.00,0.00,1023.40,1052.80,1029.40,1035.20 ,1126.90,1134.18,1106.12,1122.40 ,1078.80 ,1013.50,1068.62,1056.62,1046.25 ,970.97,1107.33,1084.53,1054.28 ,1050.26 ,-181.86,,-118.49,15.86,20.04,17.45,66.84,110.50,35.17,34.40,29.88,77.83,59.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.54,27.16,25.67,63.35,60.07,13.01,25.87,25.06,74.20,88.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,123.59,0.00,33.03,49.74,100.21,0.00,0.00,0.00,41.11,59.62,100.06,0.00,0.00,0.00,1.83,70131.79,89.76,2554.25,110214.16,156.42,0.00,4225.26,117598.34,150.09,0.00,39214.96,2.40,3.20,97.40,66.30,66.90,8.10,7.60,44.08,63.70,63.80,170.11,165.77,1078.82,0.00,0.00,178.88,194.48,1069.22,0.00,0.00,24.90,174.50,172.80,25.10,173.60,172.90,0.02,15.19,14.56,5959.00,6892.00,2571.00,0.00,0.00,0.00,989.58,159.38,941.84,152.34,117.21,-438.00,123042.63,26.13,9.33,2.23,18.30,31.77,2.77,1.23,0.58,128.48,-661.50,167662.94,25.03,10.73,1.98,0.54,48.20,0.00,2.86,0.42
2025-05-23 12:46:00,0.00,0.00,0.00,733.00,728.09,-14.09,5.68,733.52,733.43,252.14,312.13,148.36,147.26,312.49,313.06,0.00,0.00,0.00,0.00,1029.25,1053.18,1030.83,1037.75 ,1141.75,1140.92,1109.20,1130.62 ,1084.19 ,1012.53,1085.50,1074.93,1057.65 ,976.83,1115.88,1099.45,1064.05 ,1060.85 ,-167.32,,-130.10,14.36,19.77,17.66,64.31,105.72,35.45,32.75,29.37,73.84,71.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.03,27.10,25.52,63.08,59.98,13.55,26.33,18.47,70.07,86.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,124.45,0.00,34.02,51.50,100.20,0.00,0.00,0.00,41.11,59.44,100.07,0.00,0.00,0.00,1.83,70141.17,89.76,2565.10,110214.16,156.68,0.00,4188.37,117598.34,150.17,0.00,39214.96,2.40,3.20,97.40,66.30,66.90,8.00,7.50,44.08,63.90,63.90,170.11,165.77,1085.80,0.00,0.00,178.88,194.48,1085.57,0.00,0.00,24.70,174.50,172.30,25.00,174.10,172.40,0.02,15.19,14.56,5959.00,6892.00,2571.00,0.00,0.00,0.00,1051.79,159.72,957.75,152.52,117.42,-422.00,131358.66,26.23,9.17,2.08,13.31,32.80,2.79,1.19,0.48,128.44,-659.00,168455.83,25.18,10.79,1.94,2.95,43.59,0.59,2.71,0.41
2025-05-23 12:48:00,0.00,0.00,0.00,33.34,34.84,-13.65,5.58,32.13,30.52,338.29,328.41,170.60,170.49,339.40,333.13,0.00,0.00,0.00,0.00,1035.70,1053.78,1030.83,1040.10 ,1164.40,1155.85,1119.77,1146.67 ,1093.39 ,1010.20,1082.05,1053.25,1048.50 ,986.05,1112.05,1088.88,1062.33 ,1055.41 ,-156.79,,-112.74,16.28,20.46,17.35,65.26,109.88,35.13,32.89,28.29,73.11,71.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.98,26.99,25.58,63.88,60.25,12.01,26.46,18.45,72.25,86.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,3.05,145.44,0.00,9.88,128.07,0.00,34.34,55.89,100.21,0.00,0.00,0.00,41.11,59.56,100.06,0.00,0.00,0.00,1.83,70150.56,89.76,2562.93,110214.16,157.12,0.00,4199.22,117598.34,150.17,0.00,39214.96,2.40,3.20,97.40,66.50,67.10,8.00,7.50,44.08,64.10,64.10,170.11,165.77,1095.78,0.00,0.00,178.88,194.48,1073.31,0.00,0.00,24.80,173.90,173.40,24.80,173.40,172.90,0.02,15.18,14.57,5959.00,6893.00,2572.00,0.00,0.00,0.00,1079.28,160.76,972.22,152.52,117.74,-410.00,116135.38,26.56,8.17,1.94,23.27,35.28,2.69,1.11,0.54,128.48,-628.50,172840.84,25.32,9.80,1.53,1.78,41.68,3.11,2.37,0.34
2025-05-23 12:50:00,0.00,0.00,0.00,155.74,155.83,-13.65,4.60,152.57,152.59,435.95,437.89,284.32,283.55,440.85,437.63,0.00,0.00,0.00,0.00,1042.22,1054.67,1032.03,1042.97 ,1155.92,1155.70,1121.28,1144.30 ,1093.64 ,1008.55,1067.80,1039.52,1038.62 ,986.12,1102.67,1074.02,1054.27 ,1046.45 ,-121.53,,-77.26,17.81,22.72,20.44,70.48,71.54,17.99,31.48,27.76,73.81,73.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.80,27.44,25.55,63.46,60.56,13.42,26.77,18.52,71.54,87.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,152.40,0.00,9.87,122.34,0.00,35.00,53.40,100.21,0.00,0.00,0.00,41.11,59.44,100.07,0.00,0.00,0.00,1.83,70159.80,89.76,2536.89,110214.16,157.55,0.00,4101.56,117598.34,150.09,0.00,39214.96,2.40,3.10,97.40,66.90,67.40,8.00,7.50,44.08,64.00,63.90,170.11,165.77,1099.07,0.00,0.00,178.88,194.48,1054.86,0.00,0.00,24.70,173.90,173.40,25.00,173.60,172.20,0.02,15.19,14.50,5959.00,6893.00,2572.00,0.00,0.00,0.00,1106.77,162.33,946.18,152.26,118.26,-444.00,117174.96,27.03,7.30,2.39,82.29,26.20,22.59,0.98,0.44,128.32,-542.00,168767.59,25.18,10.79,2.17,6.43,47.22,0.98,2.18,0.20
2025-05-23 12:52:00,0.00,0.00,0.00,274.99,275.51,-14.41,5.25,276.16,274.55,530.35,531.43,386.10,-8.44,-1.64,534.96,0.00,0.00,0.00,0.00,1048.67,1056.32,1033.67,1046.22 ,1169.35,1159.75,1126.45,1151.85 ,1099.04 ,1005.78,1048.90,1014.32,1023.00 ,978.78,1089.32,1057.07,1041.72 ,1032.36 ,-95.38,,-150.93,17.61,23.07,20.50,69.01,71.81,17.28,31.60,27.88,72.75,71.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.12,28.31,20.88,59.16,61.53,13.17,25.87,19.06,76.73,87.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,159.82,0.00,9.98,131.72,0.00,35.01,53.55,100.21,0.00,0.00,0.00,41.11,59.35,100.07,0.00,0.00,0.00,1.83,70169.22,89.76,2569.44,110214.16,157.90,0.00,4168.84,117598.34,149.83,0.00,39214.96,8.00,8.90,97.45,66.60,67.10,8.00,7.50,44.08,63.90,63.50,170.11,165.77,1104.40,0.00,0.00,178.88,194.48,1038.25,0.00,0.00,25.10,173.90,174.10,25.10,173.40,172.40,0.02,15.19,14.56,5959.00,6894.00,2573.00,0.00,0.00,0.00,1127.03,160.94,964.99,151.65,118.18,-434.00,117737.17,26.60,9.20,2.84,43.04,40.10,4.88,1.29,0.50,128.15,-578.00,166492.11,24.72,11.31,2.57,0.57,49.10,0.00,2.58,0.26
