数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 12:54:00,0.00,0.00,0.00,397.39,396.17,-14.85,5.47,394.65,396.62,806.07,626.91,476.38,-6.60,-3.70,627.08,0.00,0.00,0.00,0.00,1054.00,1057.30,1034.28,1048.53 ,1171.67,1164.48,1135.00,1157.05 ,1102.79 ,1004.35,1023.33,994.75,1007.48 ,964.07,1072.22,1038.33,1024.87 ,1016.18 ,-137.48,,-144.42,18.29,23.95,21.23,68.06,71.15,17.39,23.58,21.78,72.09,72.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.19,27.72,25.86,60.00,60.58,13.28,25.73,26.01,74.00,72.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.93,155.36,0.00,9.85,124.09,0.00,35.99,55.19,100.21,0.00,0.00,0.00,41.11,59.72,100.06,0.00,0.00,0.00,1.83,70178.62,89.76,2547.74,110214.16,157.55,0.00,4114.58,117598.34,149.31,0.00,39214.96,2.40,3.20,97.46,66.60,67.40,8.00,7.50,44.08,63.60,63.20,170.11,165.77,1109.31,0.00,0.00,178.88,194.48,1022.39,0.00,0.00,25.10,174.20,173.90,25.00,173.90,172.00,0.02,15.18,14.56,5959.00,6894.00,2573.00,0.00,0.00,0.00,1144.39,157.73,941.84,150.78,118.47,-442.50,115525.07,26.90,7.87,2.25,0.49,31.99,3.39,1.17,0.39,127.98,-685.00,171179.36,24.40,11.95,1.99,6.85,49.11,0.00,2.32,0.26
2025-05-23 12:56:00,0.00,0.00,0.00,515.44,513.79,-14.52,5.58,514.01,515.00,793.70,726.85,575.12,-10.50,-2.18,727.45,0.00,0.00,0.00,0.00,1058.80,1059.03,1036.38,1051.40 ,1159.45,1168.08,1138.30,1155.28 ,1103.34 ,1004.12,1025.50,985.22,1004.95 ,958.53,1066.38,1025.50,1016.80 ,1010.88 ,-78.99,,-143.88,18.30,23.63,20.92,68.70,68.98,17.17,23.44,21.32,73.42,72.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.85,26.99,25.21,61.04,60.79,13.00,25.50,24.86,76.41,71.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,153.78,0.00,9.93,123.39,0.00,35.99,55.44,100.21,0.00,0.00,0.00,41.11,59.95,100.07,0.00,0.00,0.00,1.83,70188.02,89.76,2554.25,110214.16,157.03,0.00,4166.67,117598.34,148.78,0.00,39214.96,2.60,3.40,97.46,66.90,67.30,8.00,7.50,44.08,63.40,62.80,170.11,165.77,1108.71,0.00,0.00,178.88,194.48,1014.89,0.00,0.00,25.10,173.00,173.30,25.00,174.10,172.00,0.02,15.19,14.57,5959.00,6895.00,2574.00,0.00,0.00,0.00,1148.73,156.16,947.63,150.26,118.62,-427.00,117880.86,27.11,8.45,1.52,16.40,36.76,3.96,1.13,0.54,127.83,-528.00,172081.09,23.90,12.49,1.50,5.27,47.38,0.00,2.45,0.33
2025-05-23 12:58:00,0.00,0.00,0.00,632.19,632.39,-14.74,4.60,633.69,631.10,799.66,806.49,656.39,-6.27,-7.28,800.47,0.00,0.00,0.00,0.00,1063.15,1060.30,1038.62,1054.02 ,1143.55,1165.82,1136.80,1148.72 ,1101.37 ,1003.75,1037.65,983.12,1008.17 ,962.72,1069.82,1024.60,1019.05 ,1013.61 ,-144.31,,-169.16,18.28,23.51,20.84,69.14,70.39,17.66,23.04,21.50,74.47,71.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.18,27.68,25.72,60.96,60.45,13.00,25.90,24.45,76.92,87.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,153.18,0.00,9.93,121.69,0.00,35.99,55.46,100.21,0.00,0.00,0.00,41.11,59.39,100.06,0.00,0.00,0.00,1.83,70197.44,89.76,2552.08,110214.16,156.42,0.00,3569.88,117598.34,149.22,0.00,39214.96,2.60,3.30,97.46,66.70,67.30,8.00,7.50,44.08,63.10,62.80,170.11,165.77,1101.74,0.00,0.00,178.88,194.48,1012.86,0.00,0.00,25.30,172.90,173.70,24.90,174.10,172.00,0.02,15.19,14.57,5959.00,6895.00,2574.00,0.00,0.00,0.00,1155.96,155.38,954.86,151.56,118.65,-428.50,130598.63,27.06,9.02,2.03,18.38,43.52,2.78,1.08,0.46,127.89,-549.00,163710.62,23.75,11.78,2.56,2.54,44.06,0.00,1.99,0.25
2025-05-23 13:00:00,0.00,0.00,0.00,734.52,735.69,-13.76,6.66,734.50,732.99,160.02,4.52,-8.87,-5.84,-4.79,219.74,0.00,0.00,0.00,0.00,1066.00,1061.72,1039.22,1055.65 ,1119.03,1159.67,1139.05,1139.25 ,1097.45 ,1002.03,1040.80,977.95,1006.93 ,968.57,1072.00,1018.83,1019.80 ,1013.36 ,-129.45,,-108.07,18.25,23.40,20.98,69.15,69.76,17.49,23.23,21.62,74.45,72.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.86,27.57,25.25,62.01,60.12,12.97,25.64,24.31,75.28,91.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,159.09,0.00,9.86,129.27,0.00,36.00,55.24,100.20,0.00,0.00,0.00,41.11,59.44,100.07,0.00,0.00,0.00,1.83,70206.86,89.76,2562.93,110214.16,156.16,0.00,3526.48,117598.34,150.95,0.00,39214.96,2.60,3.30,97.46,66.90,67.50,8.00,7.50,44.08,63.10,62.90,170.11,165.77,1100.80,0.00,0.00,178.88,194.48,1008.21,0.00,0.00,25.30,173.00,172.80,25.00,174.10,171.90,0.02,15.20,14.50,5959.00,6896.00,2575.00,0.00,0.00,0.00,1137.15,154.95,970.78,154.51,118.77,-425.50,126257.69,27.04,8.80,2.68,6.45,43.55,2.74,1.22,0.54,128.04,-566.50,162452.25,24.25,11.20,2.03,3.38,45.29,1.55,1.80,0.25
2025-05-23 13:02:00,0.00,0.00,0.00,2.20,4.79,-12.35,4.06,-1.18,-9.20,60.19,62.03,20.43,21.40,69.65,69.03,0.00,0.00,0.00,0.00,1066.68,1063.08,1041.17,1056.98 ,1093.75,1152.78,1146.93,1131.15 ,1094.07 ,998.35,1032.48,964.45,998.43 ,967.07,1068.25,1007.88,1014.40 ,1006.41 ,-142.80,,-134.77,18.32,23.84,21.03,70.38,72.01,17.70,23.95,21.64,73.59,74.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26.04,27.53,25.98,61.43,59.99,12.77,26.05,24.68,73.88,87.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.73,156.07,0.00,9.94,122.89,0.00,36.01,55.62,100.21,0.00,0.00,0.00,41.11,59.73,100.06,0.00,0.00,0.00,1.83,70214.55,89.76,2549.91,110214.16,155.82,0.00,3537.33,117598.34,152.00,0.00,39214.96,2.60,3.30,97.46,66.90,67.60,8.00,7.40,44.08,63.20,63.00,170.11,165.77,1104.74,0.00,0.00,178.88,194.48,1004.58,0.00,0.00,25.20,172.20,172.80,24.90,173.50,171.90,0.02,15.19,14.55,5959.00,6896.00,2575.00,0.00,0.00,0.00,1137.15,154.69,983.80,155.82,118.82,-425.00,125970.75,27.23,9.04,1.79,7.45,46.09,3.43,1.11,0.45,128.04,-714.00,168894.80,24.33,11.48,1.76,3.00,48.43,0.58,1.86,0.25
2025-05-23 13:04:00,0.00,0.00,0.00,134.36,135.54,-14.52,5.25,132.82,130.34,144.28,138.96,48.64,40.71,139.53,135.98,0.00,0.00,0.00,0.00,1064.95,1064.50,1043.95,1057.80 ,1125.25,1153.82,1152.62,1143.90 ,1100.85 ,997.68,1026.47,960.32,994.82 ,964.30,1063.15,1000.60,1009.35 ,1002.09 ,-125.65,,-114.37,18.12,23.80,20.62,73.11,69.50,17.64,23.07,21.80,74.66,71.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25.94,27.67,26.19,61.35,59.30,12.72,25.65,24.47,76.67,86.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,154.11,0.00,9.97,136.02,0.00,36.01,55.72,100.20,0.00,0.00,0.00,41.11,59.68,100.07,0.00,0.00,0.00,1.83,70224.66,89.76,2543.40,110214.16,155.47,0.00,3556.86,117598.34,152.86,0.00,39214.96,2.60,3.30,97.46,66.90,67.40,8.00,7.50,44.08,63.00,62.70,170.11,165.77,1108.56,0.00,0.00,178.88,194.48,999.85,0.00,0.00,25.30,172.40,172.50,25.30,174.50,172.20,0.02,15.20,14.55,5959.00,6897.00,2576.00,0.00,0.00,0.00,1153.07,154.51,970.78,156.60,118.74,-425.50,125239.35,26.83,9.05,2.71,1.20,43.77,6.14,1.21,0.51,127.88,-610.50,173352.89,23.81,11.84,2.26,2.79,48.98,0.00,1.89,0.15
2025-05-23 13:06:00,0.00,0.00,0.00,255.02,255.76,-14.41,4.92,255.76,254.15,223.49,216.97,76.74,56.88,219.06,221.37,0.00,0.00,0.00,0.00,1065.25,1065.78,1045.60,1058.88 ,1143.55,1161.18,1158.78,1154.50 ,1106.69 ,995.35,1015.45,958.22,989.67 ,955.45,1054.75,992.88,1001.03 ,995.35 ,-138.78,,-164.60,18.12,23.97,21.34,70.34,70.78,17.43,23.70,21.81,74.07,73.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.39,26.99,25.60,65.59,60.32,13.08,25.97,25.45,74.95,72.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,163.31,0.00,9.95,132.21,0.00,36.00,55.71,100.21,0.00,0.00,0.00,41.11,59.62,100.06,0.00,0.00,0.00,1.83,70234.94,89.76,2569.44,110214.16,155.30,0.00,3524.31,117598.34,153.21,0.00,39214.96,2.60,3.30,97.46,66.90,67.60,8.00,7.50,44.08,62.90,62.40,170.11,165.77,1112.05,0.00,0.00,178.88,194.48,995.20,0.00,0.00,25.30,172.20,172.90,25.10,173.60,172.20,0.02,15.18,14.57,5959.00,6897.00,2576.00,0.00,0.00,0.00,1131.37,154.60,964.99,156.68,118.78,-418.00,123898.23,27.19,8.22,2.05,9.11,34.72,48.82,1.27,0.60,127.77,-641.50,177397.50,23.63,12.18,2.33,0.59,47.05,0.00,2.01,0.27
2025-05-23 13:08:00,0.00,0.00,0.00,374.60,374.36,-13.98,6.34,376.64,375.35,346.00,346.10,206.74,197.29,348.08,348.33,0.00,0.00,0.00,0.00,1066.83,1067.50,1048.53,1060.95 ,1136.95,1163.88,1159.30,1153.38 ,1107.17 ,993.93,1019.80,955.68,989.80 ,954.92,1051.15,992.88,999.65 ,994.73 ,-156.03,,-180.01,18.30,24.24,20.95,70.17,71.85,17.31,23.96,21.87,73.20,73.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.69,24.94,65.44,62.26,12.48,26.52,25.98,76.34,63.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,160.86,0.00,9.85,129.45,0.00,35.99,55.37,100.21,0.00,0.00,0.00,41.11,59.39,100.06,0.00,0.00,0.00,1.83,70244.19,89.76,2526.04,110214.16,154.95,0.00,3559.03,117598.34,153.39,0.00,39214.96,2.60,3.30,97.46,66.90,67.40,8.00,7.50,44.08,62.70,62.60,170.11,165.77,1112.99,0.00,0.00,178.88,194.48,994.71,0.00,0.00,25.10,171.90,172.30,25.10,173.60,172.00,0.02,15.20,14.57,5959.00,6898.00,2577.00,0.00,0.00,0.00,1115.45,154.51,979.46,156.68,118.72,-446.00,120226.82,27.02,8.65,2.16,11.68,35.78,31.21,1.15,0.49,127.88,-594.00,170230.78,23.52,12.35,1.87,1.74,45.46,0.00,1.98,0.27
2025-05-23 13:10:00,0.00,0.00,0.00,496.45,495.89,-14.63,4.92,491.77,493.08,492.70,493.56,-6.91,-6.16,490.98,488.84,0.00,0.00,0.00,0.00,1068.10,1069.15,1050.18,1062.48 ,1133.50,1154.95,1147.90,1145.45 ,1103.96 ,992.43,1012.60,962.12,989.05 ,945.77,1045.38,994.30,995.15 ,992.10 ,-137.91,,-128.04,18.30,24.03,21.18,68.75,69.03,17.56,23.83,21.60,74.34,70.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.19,27.24,24.78,77.10,59.86,12.82,27.62,25.94,76.08,67.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,152.16,0.00,9.90,131.90,0.00,36.01,56.13,100.21,0.00,0.00,0.00,41.11,59.31,100.06,0.00,0.00,0.00,1.83,70253.60,89.76,2549.91,110214.16,154.60,0.00,3539.50,117598.34,153.73,0.00,39214.96,2.50,3.30,97.46,66.70,67.20,8.00,7.50,44.08,62.80,62.70,170.11,165.77,1107.66,0.00,0.00,178.88,194.48,994.49,0.00,0.00,24.90,171.90,172.50,25.10,173.90,171.70,0.02,15.20,14.56,5959.00,6898.00,2577.00,0.00,0.00,0.00,1119.79,154.08,993.92,156.77,118.61,-431.50,128589.13,26.72,8.81,2.10,14.02,43.65,9.83,0.94,0.49,128.07,-641.50,171609.75,23.81,11.57,2.06,3.48,43.57,0.03,1.75,0.35
2025-05-23 13:12:00,0.00,0.00,0.00,616.03,615.57,-12.24,7.75,617.31,615.91,659.36,659.36,-8.65,-8.77,656.67,657.03,0.00,0.00,0.00,0.00,1069.08,1070.80,1051.97,1063.95 ,1135.75,1154.27,1148.28,1146.10 ,1105.03 ,991.90,1022.50,970.67,995.02 ,946.00,1046.12,1001.50,997.87 ,996.45 ,-163.09,,-169.60,17.75,23.69,21.28,71.51,70.20,17.41,23.45,21.82,72.81,72.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.97,26.54,24.62,76.74,56.11,12.20,28.12,25.60,76.39,67.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,154.27,0.00,9.79,133.23,0.00,36.00,55.48,100.21,0.00,0.00,0.00,41.11,59.51,100.06,0.00,0.00,0.00,1.83,70262.99,89.76,2573.78,110214.16,154.25,0.00,3550.35,117598.34,153.99,0.00,39214.96,2.50,3.30,97.46,66.60,67.00,8.00,7.50,44.08,62.90,62.70,170.11,165.77,1108.49,0.00,0.00,178.88,194.48,997.41,0.00,0.00,25.10,171.50,172.00,25.10,174.60,172.60,0.02,15.20,14.56,5959.00,6899.00,2578.00,0.00,0.00,0.00,1170.43,153.73,1014.18,157.03,118.44,-445.50,132371.27,26.39,9.47,2.56,4.05,55.06,3.21,1.20,0.57,128.10,-634.50,175307.86,23.84,12.17,2.20,5.28,47.41,0.00,2.08,0.23
2025-05-23 13:14:00,0.00,0.00,0.00,737.66,739.16,-13.54,4.06,736.99,736.25,805.20,804.21,-7.57,-6.60,803.92,802.43,0.00,0.00,0.00,0.00,1070.88,1072.22,1054.15,1065.75 ,1154.12,1160.35,1149.93,1154.80 ,1110.28 ,991.67,1023.03,971.20,995.30 ,952.15,1047.40,1007.50,1002.35 ,998.83 ,-130.75,,-234.05,18.21,23.56,21.11,70.28,71.63,17.42,23.82,21.91,72.06,72.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,27.07,24.86,77.37,59.38,12.23,28.25,27.27,77.25,65.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,155.29,0.00,9.93,132.16,0.00,35.99,55.43,100.20,0.00,0.00,0.00,41.11,58.82,100.07,0.00,0.00,0.00,1.83,70272.41,89.76,2558.59,110214.16,154.08,0.00,3567.71,117598.34,154.25,0.00,39214.96,2.50,3.30,97.46,66.40,67.00,8.00,7.40,44.08,63.10,63.20,170.11,165.77,1112.31,0.00,0.00,178.88,194.48,999.36,0.00,0.00,25.30,171.20,172.40,25.10,174.60,172.60,0.02,15.18,14.57,5959.00,6899.00,2578.00,0.00,0.00,0.00,1151.62,153.65,1018.52,157.29,118.41,-425.00,111955.11,26.33,9.16,2.29,1.35,52.08,2.68,1.01,0.44,128.34,-577.50,175320.67,24.20,10.92,1.69,2.57,43.60,0.33,1.69,0.30
2025-05-23 13:16:00,0.00,0.00,0.00,18.37,22.80,-8.44,8.61,11.51,12.18,98.38,94.90,-6.48,-7.25,98.08,98.98,0.00,0.00,0.00,0.00,1073.43,1073.35,1055.12,1067.30 ,1151.95,1167.62,1144.38,1154.65 ,1110.98 ,990.25,1027.22,993.55,1003.67 ,952.38,1048.90,1019.65,1006.98 ,1005.33 ,-181.21,,-186.74,18.36,23.95,21.12,72.16,70.55,17.50,23.39,21.72,74.27,72.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.11,27.28,24.80,76.11,58.37,13.40,27.15,25.53,75.73,64.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,159.32,0.00,9.81,128.31,0.00,36.00,55.46,100.21,0.00,0.00,0.00,41.11,59.09,100.06,0.00,0.00,0.00,1.83,70281.84,89.76,2521.70,110214.16,153.82,0.00,3561.20,117598.34,154.51,0.00,39214.96,2.50,3.30,97.46,66.30,67.00,7.90,7.40,44.08,63.40,63.60,170.11,165.77,1112.31,0.00,0.00,178.88,194.48,1005.44,0.00,0.00,25.10,170.80,171.30,25.10,174.40,172.90,0.02,15.20,14.57,5959.00,6900.00,2579.00,0.00,0.00,0.00,1128.47,153.56,1005.50,157.64,118.36,-444.00,133151.20,26.32,9.16,2.44,1.29,51.45,3.09,1.12,0.53,128.52,-580.00,168097.31,24.64,11.13,2.55,6.54,44.98,0.91,1.77,0.25
2025-05-23 13:18:00,0.00,0.00,0.00,140.01,140.75,19.55,27.93,142.26,138.70,278.29,276.98,-5.40,-7.36,273.21,272.91,0.00,0.00,0.00,0.00,1075.75,1074.40,1056.85,1069.00 ,1156.97,1166.50,1140.92,1154.80 ,1111.90 ,988.00,1022.12,1002.32,1004.15 ,948.55,1052.05,1030.30,1010.30 ,1007.22 ,-160.81,,-180.12,18.34,24.03,21.05,71.46,70.83,17.33,23.79,22.02,74.58,72.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,27.23,25.02,80.16,59.54,14.49,27.82,27.19,74.52,65.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,161.02,0.00,9.87,132.47,0.00,36.00,55.46,100.21,0.00,0.00,0.00,41.11,59.30,100.06,0.00,0.00,0.00,1.83,70291.09,89.76,2528.21,110214.16,153.65,0.00,3561.20,117598.34,154.69,0.00,39214.96,2.50,3.30,97.46,66.20,66.70,7.90,7.40,44.08,63.70,63.80,170.11,165.77,1115.84,0.00,0.00,178.88,194.48,1016.39,0.00,0.00,25.00,170.60,172.30,25.30,175.30,172.90,0.02,15.19,14.56,5959.00,6900.00,2579.00,0.00,0.00,0.00,1122.69,153.12,1019.97,157.99,118.28,-438.50,127334.29,26.11,9.60,2.55,4.76,55.28,2.71,1.04,0.49,128.74,-671.50,163743.89,25.03,10.85,2.11,6.16,43.38,0.83,1.67,0.27
2025-05-23 13:20:00,0.00,0.00,0.00,264.25,263.36,120.79,123.31,262.92,262.51,454.18,454.82,-7.67,-8.55,454.31,454.66,0.00,0.00,0.00,0.00,1078.75,1075.38,1058.20,1070.78 ,1167.40,1170.55,1148.50,1162.15 ,1116.46 ,986.72,1025.95,1012.38,1008.35 ,951.70,1056.40,1040.35,1016.15 ,1012.25 ,-173.39,,-171.44,18.17,24.20,21.37,72.14,72.66,17.43,24.00,21.66,74.62,73.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.69,25.93,24.85,76.96,62.07,12.96,24.88,25.05,74.53,64.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.73,163.46,0.00,9.87,131.56,0.00,36.00,55.47,100.21,0.00,0.00,0.00,41.10,59.04,100.06,0.00,0.00,0.00,1.83,70300.50,89.76,2541.23,110214.16,153.30,0.00,3600.26,117598.34,155.03,0.00,39214.96,2.50,3.30,97.46,66.00,66.40,7.90,7.40,44.08,63.80,63.90,170.11,165.77,1121.20,0.00,0.00,178.88,194.48,1027.56,0.00,0.00,25.10,170.80,171.10,25.10,175.30,173.40,0.02,15.19,14.56,5959.00,6901.00,2580.00,0.00,0.00,0.00,1124.13,153.12,999.71,158.07,118.11,-428.50,120394.68,25.67,9.21,2.42,2.07,48.60,2.58,1.03,0.53,128.71,-645.50,172873.59,24.99,11.25,1.87,6.32,44.70,0.71,1.97,0.38
2025-05-23 13:22:00,0.00,0.00,0.00,409.65,410.39,259.03,260.24,408.65,408.99,634.73,634.29,-7.57,-8.99,634.65,631.64,0.00,0.00,0.00,0.00,1082.12,1076.35,1058.95,1072.47 ,1138.30,1170.33,1141.90,1150.18 ,1111.33 ,984.10,1024.30,1002.25,1003.55 ,960.10,1052.95,1032.93,1015.33 ,1009.44 ,-162.22,,-179.58,18.03,23.98,21.34,70.99,70.14,17.31,23.89,22.04,75.89,71.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,27.34,25.26,77.66,63.14,13.25,27.81,27.25,74.72,69.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.96,161.77,0.00,9.90,134.30,0.00,36.00,55.67,100.21,0.00,0.00,0.00,41.11,59.31,100.06,0.00,0.00,0.00,1.83,70309.90,89.76,2575.95,110214.16,153.21,0.00,3559.03,117598.34,155.30,0.00,39214.96,2.50,3.30,97.46,65.70,66.30,7.90,7.40,44.08,63.90,64.00,170.11,165.77,1109.20,0.00,0.00,178.88,194.48,1014.81,0.00,0.00,25.10,170.20,171.30,25.30,175.50,173.50,0.02,15.20,14.57,5959.00,6901.00,2580.00,0.00,0.00,0.00,1127.03,153.12,1012.73,158.07,118.11,-416.50,134597.50,25.70,9.42,1.98,0.78,51.05,2.61,1.03,0.54,128.79,-551.00,167950.64,25.02,10.77,1.42,10.41,45.01,0.17,1.96,0.47
2025-05-23 13:24:00,0.00,0.00,0.00,554.18,552.75,405.40,402.71,553.72,554.82,791.42,789.02,-9.30,-6.38,791.22,788.86,0.00,0.00,0.00,0.00,1083.32,1078.07,1060.00,1073.80 ,1127.12,1167.85,1126.30,1140.42 ,1107.11 ,983.72,1017.25,988.75,996.57 ,965.12,1047.93,1024.60,1012.55 ,1004.56 ,-97.87,,-133.36,18.00,23.94,21.25,72.08,69.41,17.17,23.77,22.09,73.59,72.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.08,27.12,24.99,77.90,60.30,13.19,27.32,26.20,76.34,67.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,156.22,0.00,9.89,131.33,0.00,36.00,55.74,100.21,0.00,0.00,0.00,41.11,59.04,100.06,0.00,0.00,0.00,1.83,70319.30,89.76,2575.95,110214.16,152.95,0.00,3561.20,117598.34,155.30,0.00,39214.96,2.50,3.30,97.46,65.70,66.20,7.90,7.40,44.08,64.20,64.30,170.11,165.77,1102.79,0.00,0.00,178.88,194.48,1006.67,0.00,0.00,25.10,170.60,171.30,25.30,176.20,173.00,0.02,15.20,14.58,5959.00,6902.00,2581.00,0.00,0.00,0.00,1112.56,152.95,998.26,158.16,118.03,-416.00,125856.57,25.47,9.94,2.48,0.59,53.88,3.45,1.16,0.58,128.96,-632.50,177243.08,25.32,10.71,1.89,0.54,45.90,0.02,1.78,0.45
2025-05-23 13:26:00,0.00,0.00,0.00,669.74,668.41,520.64,520.66,669.28,671.90,38.05,40.32,8.60,13.91,44.48,46.35,0.00,0.00,0.00,0.00,1083.70,1078.45,1060.60,1074.25 ,1135.38,1170.25,1124.05,1143.23 ,1108.74 ,981.55,1035.62,999.32,1005.50 ,976.30,1053.10,1034.72,1021.37 ,1013.44 ,-138.02,,-133.14,18.11,23.76,21.18,70.74,71.98,17.24,24.03,21.51,75.55,72.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.53,27.14,25.07,76.25,64.34,13.19,26.42,19.90,70.95,74.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,159.01,0.00,9.94,127.32,0.00,36.00,55.74,100.21,0.00,0.00,0.00,41.11,58.72,100.06,0.00,0.00,0.00,1.83,70328.72,89.76,2552.08,110214.16,152.95,0.00,3548.18,117598.34,155.73,0.00,39214.96,2.50,3.30,97.46,65.50,66.10,7.90,7.40,44.08,64.20,64.40,170.11,165.77,1107.85,0.00,0.00,178.88,194.48,1022.72,0.00,0.00,24.80,170.70,171.50,25.00,175.80,173.70,0.02,15.19,14.56,5959.00,6902.00,2581.00,0.00,0.00,0.00,1093.75,153.21,1014.18,158.59,117.96,-439.50,118816.71,25.34,9.75,2.56,0.57,51.47,2.99,1.07,0.49,129.09,-616.50,169280.25,25.61,10.45,1.30,3.44,42.63,0.20,1.62,0.51
2025-05-23 13:28:00,0.00,0.00,0.00,401.62,390.09,329.66,275.76,377.07,419.73,126.49,125.72,36.16,33.55,124.66,126.10,0.00,0.00,0.00,0.00,1085.12,1079.88,1061.05,1075.35 ,1117.38,1156.68,1108.00,1127.35 ,1101.35 ,982.38,1049.80,1011.25,1014.48 ,994.53,1063.90,1046.35,1034.93 ,1024.70 ,-165.80,,-113.82,18.08,23.30,21.13,71.10,70.43,17.52,23.60,21.81,75.14,71.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.71,26.95,25.24,80.21,61.43,13.05,25.92,19.45,71.26,70.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,153.88,0.00,9.83,131.30,0.00,36.00,55.62,100.21,0.00,0.00,0.00,41.11,59.20,100.06,0.00,0.00,0.00,1.83,70336.61,89.76,2541.23,110214.16,152.86,0.00,3548.18,117598.34,155.99,0.00,39214.96,2.50,3.20,97.46,65.60,66.30,7.90,7.40,44.08,64.40,64.60,170.11,165.77,1099.23,0.00,0.00,178.88,194.48,1028.65,0.00,0.00,24.80,170.60,170.70,24.90,175.50,173.90,0.02,15.21,14.56,5959.00,6903.00,2581.00,0.00,0.00,0.00,1141.49,153.39,998.26,158.94,118.03,-428.50,117461.05,25.80,9.31,2.28,3.43,53.95,3.10,0.87,0.44,129.21,-556.50,149715.91,26.11,9.42,1.27,2.54,42.04,0.02,1.94,0.36
2025-05-23 13:30:00,0.00,0.00,0.00,325.45,326.84,158.87,146.53,325.53,325.33,221.32,220.99,65.03,52.86,223.51,222.67,0.00,0.00,0.00,0.00,1084.68,1081.45,1061.72,1075.95 ,1105.68,1151.57,1101.25,1119.50 ,1097.73 ,979.75,1063.38,1016.80,1019.98 ,1005.62,1073.80,1050.55,1043.32 ,1031.65 ,-175.46,,-118.49,18.09,23.01,21.01,70.31,69.59,17.23,22.95,21.58,74.00,71.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.42,27.23,25.52,75.36,58.83,12.77,26.78,20.08,70.46,73.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,158.70,0.00,9.81,135.83,0.00,36.00,55.37,100.21,0.00,0.00,0.00,41.11,59.40,100.06,0.00,0.00,0.00,1.83,70346.52,89.76,2573.78,110214.16,152.86,0.00,3539.50,117598.34,155.90,0.00,39214.96,2.50,3.20,97.46,65.80,66.30,7.90,7.40,44.08,64.50,64.50,170.11,165.77,1093.34,0.00,0.00,178.88,194.48,1035.32,0.00,0.00,24.80,170.30,171.10,25.10,175.90,173.90,0.02,15.19,14.56,5959.00,6903.00,2582.00,0.00,0.00,0.00,1090.86,153.56,1015.62,158.85,118.01,-452.00,125106.96,25.57,10.20,2.66,3.56,60.28,2.93,1.07,0.66,129.24,-594.50,155051.08,25.96,9.84,1.35,2.84,44.85,0.00,1.64,0.64
2025-05-23 13:32:00,0.00,0.00,0.00,462.60,456.93,302.32,299.41,460.19,455.00,309.00,307.47,161.92,150.74,306.52,307.20,0.00,0.00,0.00,0.00,1082.88,1081.90,1061.05,1075.28 ,1100.65,1154.12,1115.05,1123.27 ,1099.28 ,980.43,1073.43,1027.08,1026.98 ,1014.25,1080.93,1054.75,1049.98 ,1038.48 ,-170.57,,-147.79,18.13,23.28,21.17,71.10,69.99,17.24,23.04,21.74,74.61,73.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.55,27.47,25.08,77.35,58.05,12.56,27.20,20.11,64.11,75.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,157.27,0.00,9.91,116.59,0.00,35.99,55.53,100.21,0.00,0.00,0.00,41.11,59.44,100.06,0.00,0.00,0.00,1.83,70356.77,89.76,2543.40,110214.16,152.86,0.00,3524.31,117598.34,155.82,0.00,39214.96,2.50,3.20,97.46,65.80,66.40,7.90,7.40,44.08,64.60,64.40,170.11,165.77,1098.78,0.00,0.00,178.88,194.48,1039.56,0.00,0.00,24.70,170.60,170.70,25.10,176.40,173.90,0.02,15.20,14.55,5959.00,6904.00,2583.00,0.00,0.00,0.00,1087.96,153.82,1030.09,158.85,117.94,-430.50,128188.67,25.79,9.85,2.68,0.57,55.55,3.61,0.93,0.45,129.19,-699.50,168079.59,25.70,9.72,2.32,3.27,45.29,0.00,1.90,0.45
2025-05-23 13:34:00,0.00,0.00,0.00,602.03,601.14,447.18,446.98,598.43,597.68,389.51,387.22,238.53,241.23,390.18,392.70,0.00,0.00,0.00,0.00,1081.45,1082.35,1061.12,1074.97 ,1078.00,1143.62,1101.62,1107.75 ,1091.36 ,980.43,1069.97,1018.22,1022.87 ,1016.50,1082.50,1053.25,1050.75 ,1036.81 ,-111.98,,-124.67,17.79,22.97,20.65,71.78,71.78,17.16,22.98,21.41,73.14,72.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.93,26.79,24.73,78.00,59.71,12.77,27.58,20.45,64.36,73.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,161.54,0.00,9.87,137.97,0.00,36.00,55.46,100.21,0.00,0.00,0.00,41.11,58.98,100.06,0.00,0.00,0.00,1.83,70366.19,89.76,2569.44,110214.16,152.86,0.00,3539.50,117598.34,155.73,0.00,39214.96,2.50,3.20,97.46,66.00,66.50,7.90,7.40,44.08,64.60,64.20,170.11,165.77,1091.46,0.00,0.00,178.88,194.48,1035.93,0.00,0.00,24.90,170.60,170.70,25.20,177.00,174.00,0.02,15.20,14.55,5959.00,6904.00,2583.00,0.00,0.00,0.00,1076.39,153.99,1027.20,158.51,117.99,-419.50,132697.31,26.12,9.83,2.87,0.58,54.71,3.39,1.13,0.43,129.19,-653.50,163624.16,25.73,10.09,2.25,10.26,44.13,0.00,1.73,0.59
2025-05-23 13:36:00,0.00,0.00,0.00,742.65,742.85,592.36,592.71,743.50,743.19,474.03,470.66,322.08,322.94,477.31,478.10,0.00,0.00,0.00,0.00,1079.05,1083.17,1061.35,1074.52 ,1089.10,1151.57,1107.40,1116.02 ,1095.27 ,980.12,1065.55,1013.43,1019.70 ,1019.95,1081.30,1046.20,1049.15 ,1034.43 ,-170.90,,-130.64,17.91,23.05,21.08,72.18,71.03,17.31,23.32,21.57,73.09,72.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.98,27.47,25.48,79.07,60.07,12.59,27.39,19.64,64.71,74.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,153.15,0.00,9.90,130.42,0.00,36.00,55.44,100.20,0.00,0.00,0.00,41.11,59.44,100.06,0.00,0.00,0.00,1.83,70375.45,89.76,2515.19,110214.16,152.86,0.00,3539.50,117598.34,155.47,0.00,39214.96,2.50,3.20,97.46,65.80,66.40,7.90,7.40,44.08,64.50,64.10,170.11,165.77,1093.15,0.00,0.00,178.88,194.48,1031.01,0.00,0.00,24.90,170.30,170.20,25.00,177.50,173.70,0.02,15.15,14.56,5959.00,6905.00,2583.00,0.00,0.00,0.00,1072.05,153.82,1021.41,158.07,117.81,-419.00,122736.18,25.77,10.92,2.67,0.64,62.97,3.28,1.09,0.81,129.24,-634.50,181405.66,25.45,10.45,1.61,4.51,45.48,0.00,2.37,0.55
2025-05-23 13:38:00,0.00,0.00,0.00,199.58,201.29,144.66,136.98,203.68,204.02,581.89,582.10,433.19,432.42,584.52,584.55,0.00,0.00,0.00,0.00,1077.18,1083.93,1060.38,1073.83 ,1113.47,1158.85,1119.25,1130.52 ,1102.18 ,979.22,1059.25,1009.30,1015.92 ,1019.50,1078.83,1039.82,1046.05 ,1030.99 ,-167.53,,-111.65,18.07,22.87,20.99,73.06,72.54,17.31,22.92,21.79,75.87,71.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.48,27.53,25.06,77.74,61.80,13.07,27.29,20.44,64.17,74.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,160.89,0.00,9.94,126.48,0.00,36.00,55.46,100.21,0.00,0.00,0.00,41.11,59.62,100.06,0.00,0.00,0.00,1.83,70380.98,89.76,2521.70,110214.16,152.86,0.00,3550.35,117598.34,155.12,0.00,39214.96,2.50,3.20,97.46,65.70,66.40,7.90,7.40,44.08,64.30,63.90,170.11,165.77,1098.59,0.00,0.00,178.88,194.48,1021.64,0.00,0.00,24.80,169.60,169.70,25.00,177.30,174.00,0.02,15.19,14.57,5959.00,6905.00,2584.00,0.00,0.00,0.00,1083.62,154.08,1030.09,157.73,117.81,-412.50,127335.48,25.87,9.72,2.18,0.57,54.33,3.34,0.92,0.45,129.27,-628.00,173726.38,25.34,10.58,1.43,5.14,45.36,0.00,2.11,0.58
2025-05-23 13:40:00,0.00,0.00,0.00,331.85,339.96,195.12,196.87,335.84,340.63,687.58,686.27,537.46,537.78,693.02,690.99,0.00,0.00,0.00,0.00,1077.70,1084.68,1060.67,1074.35 ,1130.35,1158.40,1127.88,1138.88 ,1106.61 ,979.75,1062.70,1004.88,1015.78 ,1017.47,1077.32,1040.20,1045.00 ,1030.39 ,-161.24,,-137.48,18.11,23.05,20.80,71.75,71.45,17.33,22.95,21.40,75.27,71.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.57,27.68,25.74,77.68,61.27,12.93,27.25,21.16,65.64,73.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,159.56,0.00,9.89,134.19,0.00,36.00,55.85,100.21,0.00,0.00,0.00,41.11,59.34,100.07,0.00,0.00,0.00,1.83,70380.98,89.76,2541.23,110214.16,152.86,0.00,3556.86,117598.34,155.12,0.00,39214.96,2.50,3.20,97.46,65.70,66.20,7.90,7.40,44.08,64.20,63.90,170.11,165.77,1104.03,0.00,0.00,178.88,194.48,1023.47,0.00,0.00,24.80,170.80,170.60,24.90,177.80,174.50,0.02,15.19,14.57,5959.00,6906.00,2584.00,0.00,0.00,0.00,1061.92,154.25,1027.20,157.73,117.78,-442.50,134236.80,25.80,9.60,2.11,0.56,55.68,3.22,1.14,0.48,129.35,-660.50,171523.52,25.18,10.71,1.89,7.48,44.49,0.00,2.15,0.64
2025-05-23 13:42:00,0.00,0.00,0.00,497.32,497.52,348.44,349.22,493.83,496.01,800.53,797.59,648.68,645.64,795.34,796.89,0.00,0.00,0.00,0.00,1079.80,1085.28,1060.60,1075.23 ,1139.65,1154.50,1125.93,1140.03 ,1107.63 ,979.60,1065.85,1012.00,1019.15 ,1017.03,1079.88,1039.60,1045.50 ,1032.33 ,-118.82,,-101.02,18.17,22.66,20.56,71.70,69.04,17.62,22.84,21.17,75.35,73.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.40,26.54,25.71,79.02,63.35,12.94,26.63,19.45,66.11,75.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,155.86,0.00,9.88,132.40,0.00,36.01,55.51,100.20,0.00,0.00,0.00,41.11,59.09,100.06,0.00,0.00,0.00,1.83,70380.98,89.76,2558.59,110214.16,152.95,0.00,3546.01,117598.34,155.30,0.00,39214.96,2.50,3.20,97.46,65.70,66.30,7.90,7.40,44.08,64.20,64.00,170.11,165.77,1109.46,0.00,0.00,178.88,194.48,1026.62,0.00,0.00,25.10,169.30,169.70,25.00,177.80,174.40,0.02,15.19,14.56,5959.00,6906.00,2585.00,0.00,0.00,0.00,1043.11,155.03,1048.90,157.90,117.76,-430.50,129081.99,25.77,9.72,2.04,3.58,57.38,3.02,0.91,0.53,129.51,-590.00,168096.00,25.51,10.33,1.25,3.60,42.03,0.00,2.51,0.55
2025-05-23 13:44:00,0.00,0.00,0.00,643.80,644.54,496.87,494.62,645.52,645.53,255.07,316.04,150.53,146.18,311.95,314.91,0.00,0.00,0.00,0.00,1081.15,1085.95,1060.60,1075.90 ,1143.78,1142.12,1104.40,1130.10 ,1103.00 ,980.20,1064.12,1012.82,1019.05 ,1009.68,1081.45,1041.10,1044.08 ,1031.56 ,-168.40,,-125.43,17.98,23.01,20.83,71.60,72.25,17.32,22.86,21.56,75.95,73.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.17,26.88,25.73,76.42,60.75,12.85,26.96,19.73,65.41,74.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,151.30,0.00,9.85,125.55,0.00,35.99,55.54,100.20,0.00,0.00,0.00,41.11,59.30,100.07,0.00,0.00,0.00,1.83,70380.98,89.76,2552.08,110214.16,153.39,0.00,3585.07,117598.34,155.38,0.00,39214.96,2.50,3.20,97.46,65.70,66.40,7.90,7.40,44.08,64.20,64.10,170.11,165.77,1111.79,0.00,0.00,178.88,194.48,1025.35,0.00,0.00,24.80,170.10,170.70,25.00,177.20,174.80,0.02,15.19,14.58,5959.00,6907.00,2585.00,0.00,0.00,0.00,1080.73,156.77,1030.09,157.90,117.69,-438.00,122312.96,25.85,10.40,2.51,2.54,59.23,9.18,1.08,0.57,129.66,-668.00,150043.30,25.65,10.20,2.20,5.31,40.77,0.00,2.58,0.69
2025-05-23 13:46:00,0.00,0.00,0.00,787.36,787.56,637.39,637.95,787.88,787.14,350.01,341.65,178.52,182.96,361.10,350.82,0.00,0.00,0.00,0.00,1082.12,1085.95,1061.20,1076.42 ,1156.22,1147.53,1103.12,1135.62 ,1106.02 ,981.62,1069.82,1023.78,1025.07 ,1009.00,1083.47,1051.83,1048.10 ,1036.59 ,-149.52,,-185.87,18.15,22.75,20.69,69.72,71.83,17.28,22.95,21.39,74.38,72.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.07,26.88,25.54,79.30,60.90,14.21,27.22,19.50,65.39,74.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.99,150.00,0.00,9.81,127.99,0.00,36.00,55.67,100.21,0.00,0.00,0.00,41.11,58.74,100.06,0.00,0.00,0.00,1.83,70380.98,89.76,2554.25,110214.16,154.08,0.00,3556.86,117598.34,155.38,0.00,39214.96,2.50,3.20,97.46,65.70,66.10,7.90,7.40,44.08,64.20,64.20,170.11,165.77,1114.45,0.00,0.00,178.88,194.48,1040.39,0.00,0.00,24.90,170.30,170.00,25.10,177.80,175.30,0.02,15.18,14.56,5959.00,6907.00,2586.00,0.00,0.00,0.00,1098.09,158.33,1025.75,157.90,117.61,-420.00,125275.07,25.65,10.04,2.06,7.38,57.27,37.03,1.08,0.58,129.72,-620.00,147839.66,25.62,10.81,1.89,2.44,43.40,0.00,2.61,0.64
2025-05-23 13:48:00,0.00,0.00,0.00,324.58,321.52,155.40,141.97,321.95,319.91,473.71,475.65,321.21,318.05,476.66,475.71,0.00,0.00,0.00,0.00,1084.08,1086.40,1060.00,1076.83 ,1141.30,1151.12,1102.67,1131.70 ,1104.26 ,983.65,1073.88,1039.75,1032.43 ,1013.72,1086.33,1059.03,1053.03 ,1042.73 ,-167.43,,-135.31,18.10,22.24,20.41,69.87,73.74,17.48,22.58,21.11,76.96,72.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.61,27.29,25.62,77.12,63.33,12.71,27.80,20.34,65.53,74.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,163.46,0.00,9.99,130.39,0.00,36.00,55.67,100.20,0.00,0.00,0.00,41.11,59.09,100.06,0.00,0.00,0.00,1.83,70380.98,89.76,2562.93,110214.16,155.38,0.00,3517.80,117598.34,155.30,0.00,39214.96,2.50,3.20,97.46,65.60,66.10,7.90,7.40,44.08,64.20,64.20,170.11,165.77,1112.46,0.00,0.00,178.88,194.48,1047.85,0.00,0.00,24.90,170.80,169.60,25.10,178.00,174.50,0.02,15.19,14.55,5959.00,6908.00,2586.00,0.00,0.00,0.00,1127.03,163.72,1037.33,157.73,117.59,-434.00,121240.70,25.68,9.38,2.32,34.35,51.40,39.37,0.94,0.38,129.74,-606.50,151962.72,25.49,10.39,1.50,6.90,43.96,0.00,2.30,0.69
2025-05-23 13:50:00,0.00,0.00,0.00,392.50,397.04,258.05,260.24,398.12,404.43,592.20,594.25,442.74,441.43,591.35,596.05,0.00,0.00,0.00,0.00,1085.05,1086.40,1060.00,1077.15 ,1149.18,1153.08,1093.75,1132.00 ,1104.58 ,984.17,1086.25,1046.43,1038.95 ,1024.75,1092.85,1068.32,1061.97 ,1050.46 ,-146.05,,-126.41,17.96,22.66,20.29,70.60,70.10,17.41,23.13,21.13,74.24,72.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.58,26.96,25.72,77.37,60.11,12.97,27.33,19.68,64.64,78.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,164.19,0.00,9.98,133.12,0.00,36.00,55.58,100.20,0.00,0.00,0.00,41.11,59.16,100.07,0.00,0.00,0.00,1.83,70386.23,89.76,2558.59,110214.16,157.12,0.00,3556.86,117598.34,155.12,0.00,39214.96,2.40,3.20,97.46,65.40,65.90,7.90,7.40,44.08,64.30,64.10,170.11,165.77,1117.49,0.00,0.00,178.88,194.48,1056.78,0.00,0.00,25.10,171.90,170.20,25.10,176.80,175.30,0.02,15.20,14.55,5959.00,6908.00,2587.00,0.00,0.00,0.00,1160.30,165.89,1014.18,157.64,117.45,-424.00,126739.16,25.18,10.36,2.27,54.87,53.61,37.46,1.03,0.50,129.75,-598.50,172969.33,25.29,10.28,2.06,2.19,40.09,0.00,2.27,0.62
2025-05-23 13:52:00,0.00,0.00,0.00,515.22,515.96,371.55,372.65,513.47,516.85,692.78,691.15,538.44,541.25,689.98,693.16,0.00,0.00,0.00,0.00,1085.88,1087.00,1059.03,1077.30 ,1139.12,1154.50,1089.55,1127.72 ,1102.51 ,985.00,1084.00,1041.40,1036.80 ,1029.10,1096.00,1064.50,1063.20 ,1050.00 ,-195.85,,-150.28,18.04,22.48,20.48,70.59,71.38,17.73,22.54,21.01,74.58,75.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.97,26.82,25.53,80.36,61.06,13.28,25.79,19.37,64.81,75.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,156.98,0.00,9.90,130.76,0.00,35.99,55.67,100.21,0.00,0.00,0.00,41.11,59.20,100.06,0.00,0.00,0.00,1.83,70395.47,89.76,2541.23,110816.01,157.73,0.00,3567.71,117598.34,155.03,0.00,39214.96,2.40,3.20,97.46,65.30,65.70,7.90,7.40,44.08,64.20,64.00,170.11,165.77,1111.82,0.00,0.00,178.88,194.48,1054.90,0.00,0.00,25.50,171.90,169.50,25.20,177.20,175.20,0.02,15.19,14.58,5959.00,6909.00,2587.00,0.00,0.00,0.00,1122.69,163.63,993.92,157.47,117.42,-419.50,126632.27,25.14,10.50,2.14,60.95,51.59,34.98,1.01,0.34,129.75,-556.00,161644.86,25.26,10.23,1.57,6.01,41.31,0.00,2.53,0.70
2025-05-23 13:54:00,0.00,0.00,0.00,676.25,674.82,527.04,524.46,675.03,677.76,680.52,523.29,342.59,349.96,501.72,549.17,0.00,0.00,0.00,0.00,1086.85,1087.45,1058.80,1077.70 ,1150.00,1152.93,1083.17,1128.70 ,1103.20 ,983.72,1083.70,1034.95,1034.12 ,1033.38,1099.45,1065.25,1066.03 ,1050.08 ,-189.24,,-125.33,18.08,22.56,20.34,70.14,70.89,17.17,22.77,21.17,75.61,74.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.02,26.91,25.19,79.82,58.41,12.97,25.95,19.44,64.20,72.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.80,156.12,0.00,9.94,131.33,0.00,36.00,55.67,100.21,0.00,0.00,0.00,41.11,59.25,100.06,0.00,0.00,0.00,1.83,70403.35,89.76,2560.76,110816.01,157.73,0.00,3548.18,117598.34,155.03,0.00,39214.96,2.40,3.20,97.46,65.20,66.00,7.90,7.40,44.08,64.10,64.00,170.11,165.77,1117.71,0.00,0.00,178.88,194.48,1053.77,0.00,0.00,25.40,173.30,170.20,25.30,177.20,175.20,0.02,15.19,14.57,5959.00,6909.00,2588.00,0.00,0.00,0.00,1148.73,160.76,969.33,157.47,117.45,-415.50,140311.95,25.13,10.27,2.40,52.52,43.68,48.51,1.19,0.40,129.75,-588.00,163263.45,25.17,10.49,1.51,4.85,42.74,0.06,2.35,0.64
2025-05-23 13:56:00,0.00,0.00,0.00,119.17,127.40,8.48,4.06,157.24,171.47,256.80,326.35,159.75,155.29,333.10,328.14,0.00,0.00,0.00,0.00,1088.28,1087.38,1057.82,1077.83 ,1154.65,1135.83,1065.25,1118.58 ,1098.20 ,985.75,1069.30,1022.27,1025.77 ,1032.78,1097.12,1056.32,1062.07 ,1043.92 ,-205.73,,-154.95,18.22,22.27,20.43,70.22,71.75,17.48,22.99,21.13,74.06,73.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.11,26.85,25.43,77.48,60.10,13.20,26.34,19.30,66.05,73.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,154.06,0.00,9.87,121.02,0.00,35.99,55.44,100.21,0.00,0.00,0.00,41.11,59.26,100.06,0.00,0.00,0.00,1.83,70413.63,89.76,2552.08,110816.01,157.29,0.00,3569.88,117598.34,154.69,0.00,39214.96,2.40,3.10,97.46,65.30,66.00,7.90,7.40,44.08,64.00,63.90,170.11,165.77,1112.80,0.00,0.00,178.88,194.48,1043.16,0.00,0.00,25.50,172.50,170.40,25.10,176.70,175.20,0.02,15.20,14.55,5959.00,6910.00,2588.00,0.00,0.00,0.00,1141.49,158.33,991.03,157.20,117.56,-419.00,127814.34,25.06,10.24,2.33,23.82,41.36,10.06,1.27,0.50,129.81,-677.00,170074.48,25.01,10.39,1.83,0.50,42.87,0.15,2.42,0.61
2025-05-23 13:58:00,0.00,0.00,0.00,327.94,325.42,159.63,145.88,323.58,322.40,395.15,381.04,247.21,249.37,387.79,381.75,0.00,0.00,0.00,0.00,1088.57,1087.07,1055.58,1077.07 ,1163.50,1125.32,1054.45,1114.42 ,1095.75 ,986.50,1058.12,1020.93,1021.85 ,1018.38,1092.32,1052.05,1054.25 ,1038.05 ,-157.99,,-139.00,18.21,22.25,20.06,70.98,72.18,17.49,22.29,20.87,72.71,71.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.20,26.85,25.37,78.87,62.66,13.08,27.18,20.24,64.42,72.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,155.86,0.00,9.90,123.78,0.00,36.00,55.48,100.20,0.00,0.00,0.00,41.11,59.43,100.07,0.00,0.00,0.00,1.83,70423.58,89.76,2554.25,110816.01,156.77,0.00,3621.96,117598.34,154.51,0.00,39214.96,2.40,3.10,97.46,65.30,65.70,7.90,7.40,44.08,63.90,63.70,170.11,165.77,1106.80,0.00,0.00,178.88,194.48,1037.12,0.00,0.00,25.20,172.40,170.60,24.90,177.00,174.50,0.02,15.20,14.58,5959.00,6910.00,2589.00,0.00,0.00,0.00,1090.86,156.42,969.33,156.77,117.56,-404.50,123347.46,24.89,11.07,1.86,3.10,41.54,5.74,1.24,0.59,129.74,-613.00,177741.94,24.95,11.20,1.72,3.62,44.38,0.00,2.83,0.69
2025-05-23 14:00:00,0.00,0.00,0.00,458.26,453.35,295.59,295.07,451.94,449.25,520.15,514.72,366.35,368.73,516.92,511.63,0.00,0.00,0.00,0.00,1089.93,1087.53,1053.70,1077.05 ,1160.50,1122.93,1054.30,1112.58 ,1094.82 ,986.05,1044.55,1004.05,1011.55 ,1005.78,1083.70,1041.03,1043.50 ,1027.53 ,-220.05,,-181.75,18.30,22.40,20.21,72.09,72.20,17.61,22.71,21.03,73.97,73.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.53,27.12,25.45,79.86,59.94,13.21,27.20,19.76,65.32,74.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.80,159.53,0.00,9.82,124.64,0.00,36.00,55.62,100.21,0.00,0.00,0.00,41.10,59.34,100.07,0.00,0.00,0.00,1.83,70432.98,89.76,2530.38,110816.01,156.25,0.00,3539.50,117598.34,154.17,0.00,39214.96,2.30,3.10,97.46,65.10,65.50,7.90,7.40,44.08,63.80,63.50,170.11,165.77,1105.56,0.00,0.00,178.88,194.48,1020.96,0.00,0.00,25.40,171.90,171.80,24.90,176.80,175.60,0.02,15.19,14.56,5959.00,6911.00,2589.00,0.00,0.00,0.00,1167.53,155.38,957.75,156.60,117.54,-418.50,125309.96,24.68,10.52,2.38,5.37,39.93,6.67,1.28,0.49,129.71,-696.50,181844.23,24.58,11.02,1.81,5.53,38.34,0.31,2.72,0.69
2025-05-23 14:02:00,0.00,0.00,0.00,593.46,592.68,438.93,439.39,592.68,591.93,637.88,639.61,486.68,486.89,636.27,635.33,0.00,0.00,0.00,0.00,1090.82,1087.30,1052.65,1076.92 ,1165.60,1114.97,1047.25,1109.27 ,1093.10 ,986.35,1032.03,990.40,1002.93 ,994.75,1075.60,1031.88,1034.08 ,1018.50 ,-208.66,,-166.12,16.02,17.82,27.19,68.76,86.41,16.60,25.12,29.70,77.88,59.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.37,26.97,25.47,80.58,62.57,13.72,26.02,19.91,64.35,74.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,156.82,0.00,9.83,121.93,0.00,35.99,55.70,100.20,0.00,0.00,0.00,41.11,59.26,100.06,0.00,0.00,0.00,1.83,70442.39,89.76,2515.19,110816.01,155.73,0.00,3561.20,117598.34,153.73,0.00,39214.96,2.30,3.10,97.46,64.80,65.40,7.90,7.40,44.08,63.70,63.40,170.11,165.77,1100.42,0.00,0.00,178.88,194.48,1013.69,0.00,0.00,25.40,172.40,171.40,25.00,176.70,175.80,0.02,15.23,14.56,5959.00,6911.00,2590.00,0.00,0.00,0.00,1119.79,154.43,943.29,156.16,117.53,-439.50,138229.53,24.65,11.32,2.41,0.65,45.87,5.36,1.29,0.56,129.66,-654.00,170937.45,24.52,11.38,1.91,1.74,37.66,0.00,2.76,0.69
2025-05-23 14:04:00,0.00,0.00,0.00,735.60,737.21,583.68,583.16,735.91,735.27,759.84,759.29,607.99,604.51,759.32,756.20,0.00,0.00,0.00,0.00,1092.55,1086.78,1049.73,1076.35 ,1188.70,1120.38,1052.50,1120.53 ,1098.44 ,987.62,1030.68,995.65,1004.65 ,987.03,1070.28,1030.97,1029.43 ,1017.04 ,-221.79,,-188.69,16.04,20.27,27.00,70.15,89.43,16.07,25.33,29.63,77.04,59.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.43,28.16,25.55,76.73,60.22,12.75,27.22,19.35,66.39,74.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,168.02,0.00,9.82,125.31,0.00,36.00,55.58,100.21,0.00,0.00,0.00,41.11,59.51,100.06,0.00,0.00,0.00,1.83,70451.81,89.76,2532.55,110816.01,155.12,0.00,3537.33,117598.34,153.73,0.00,39214.96,2.30,3.10,97.46,64.70,65.20,7.90,7.40,44.08,63.60,63.40,170.11,165.77,1103.99,0.00,0.00,178.88,194.48,1010.12,0.00,0.00,25.30,171.20,171.10,25.00,176.40,175.60,0.02,15.20,14.56,5959.00,6912.00,2590.00,0.00,0.00,0.00,1124.13,153.65,920.14,155.99,117.51,-436.50,119939.72,24.20,10.64,2.57,0.60,41.81,28.46,1.17,0.52,129.69,-658.50,167906.05,24.36,11.42,2.31,6.95,37.32,0.00,2.93,0.68
2025-05-23 14:06:00,0.00,0.00,0.00,97.58,103.09,89.21,101.71,97.02,93.23,218.61,138.63,126.11,123.83,132.91,135.33,0.00,0.00,0.00,0.00,1096.38,1086.33,1048.53,1077.08 ,1188.32,1122.10,1057.45,1122.62 ,1099.85 ,989.28,1022.88,998.20,1003.45 ,978.32,1064.88,1032.70,1025.30 ,1014.38 ,-249.67,,-212.02,16.01,18.89,26.85,68.60,88.10,16.68,25.33,29.94,76.85,59.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.89,25.72,23.87,76.99,62.55,14.44,27.77,22.29,62.14,63.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,161.28,0.00,9.90,129.43,0.00,36.00,55.74,100.21,0.00,0.00,0.00,41.11,59.76,100.07,0.00,0.00,0.00,1.83,70461.23,89.76,2560.76,110816.01,154.86,0.00,3546.01,117598.34,153.82,0.00,39214.96,2.30,3.10,97.46,64.80,65.10,7.90,7.40,44.08,63.60,63.50,170.11,165.77,1103.88,0.00,0.00,178.88,194.48,1013.88,0.00,0.00,25.10,171.70,171.50,24.90,176.70,175.30,0.02,15.20,14.56,5959.00,6912.00,2591.00,0.00,0.00,0.00,1100.98,153.39,911.46,156.16,117.54,-415.50,136999.78,24.29,10.09,2.28,0.76,41.80,34.07,1.09,0.51,129.76,-566.50,165814.94,24.68,11.24,1.35,7.35,39.18,0.00,2.70,0.86
2025-05-23 14:08:00,0.00,0.00,0.00,328.05,331.72,175.91,173.98,328.90,333.58,330.48,337.52,168.76,164.30,347.21,348.65,0.00,0.00,0.00,0.00,1100.42,1085.65,1046.05,1077.37 ,1177.75,1124.28,1062.85,1121.63 ,1099.50 ,989.35,1024.90,996.62,1003.62 ,977.95,1061.58,1034.12,1024.55 ,1014.09 ,-281.14,,-230.90,16.09,20.54,26.86,69.49,89.05,16.60,25.64,29.38,78.80,59.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.92,25.33,23.86,73.35,62.18,14.66,27.91,20.69,63.39,64.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,162.68,0.00,9.96,120.05,0.00,36.00,55.51,100.20,0.00,0.00,0.00,41.10,59.09,100.06,0.00,0.00,0.00,1.83,70470.45,89.76,2549.91,110816.01,154.43,0.00,3569.88,117598.34,153.99,0.00,39214.96,2.30,3.10,97.46,64.90,65.10,7.90,7.40,44.08,63.70,63.50,170.11,165.77,1105.04,0.00,0.00,178.88,194.48,1017.66,0.00,0.00,24.90,171.50,171.40,24.90,176.40,175.80,0.02,14.90,14.57,5959.00,6913.00,2591.00,0.00,0.00,0.00,1095.20,153.21,936.05,156.16,117.56,-437.50,122247.47,24.35,10.20,2.53,1.84,48.88,24.92,1.10,0.47,129.79,-586.50,157149.94,24.80,11.57,2.78,1.06,40.29,0.00,2.62,0.73
2025-05-23 14:10:00,0.00,0.00,0.00,484.41,485.15,336.93,334.13,484.39,485.05,447.45,456.99,300.59,298.41,449.10,454.99,0.00,0.00,0.00,0.00,1103.50,1084.82,1044.62,1077.65 ,1147.45,1117.30,1056.03,1106.93 ,1092.29 ,989.72,1014.32,986.05,996.70 ,972.25,1056.03,1024.45,1017.58 ,1007.14 ,-251.52,,-148.55,16.06,19.91,27.13,69.15,87.90,16.35,25.37,29.74,76.75,59.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,25.65,23.77,77.00,63.65,14.21,28.12,21.90,62.40,63.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,163.23,0.00,9.88,119.84,0.00,36.00,55.67,100.21,0.00,0.00,0.00,41.11,59.39,100.06,0.00,0.00,0.00,1.83,70479.86,89.76,2562.93,110816.01,154.08,0.00,3569.88,117598.34,154.17,0.00,39214.96,2.30,3.10,97.46,64.60,65.20,7.90,7.40,44.08,63.70,63.70,170.11,165.77,1101.32,0.00,0.00,178.88,194.48,1005.96,0.00,0.00,25.00,171.10,171.80,25.10,176.30,175.70,0.02,15.19,14.60,5959.00,6913.00,2592.00,0.00,0.00,0.00,1086.52,152.78,917.25,156.34,117.53,-421.00,126362.49,24.28,10.56,2.65,0.85,49.70,10.10,1.32,0.46,129.85,-603.50,164367.44,25.20,11.34,2.28,3.58,42.72,0.00,2.73,0.89
2025-05-23 14:12:00,0.00,0.00,0.00,633.39,633.91,481.36,482.57,632.82,629.91,567.24,566.37,420.71,418.75,568.35,566.32,0.00,0.00,0.00,0.00,1103.43,1084.68,1043.80,1077.30 ,1150.22,1103.05,1047.25,1100.17 ,1088.74 ,988.97,1011.40,972.32,990.90 ,971.35,1051.38,1017.25,1013.33 ,1002.11 ,-229.93,,-202.47,16.02,31.78,26.25,66.70,86.45,15.59,33.54,29.64,78.75,59.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.97,25.76,23.73,77.60,64.40,14.67,27.94,21.09,61.65,63.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,151.12,0.00,9.88,124.53,0.00,36.00,55.67,100.21,0.00,0.00,0.00,41.11,59.10,100.06,0.00,0.00,0.00,1.83,70489.28,89.76,2571.61,110816.01,153.65,0.00,3628.47,117598.34,154.08,0.00,39214.96,2.30,3.10,97.46,64.40,64.90,7.90,7.40,44.08,63.80,63.50,170.11,165.77,1093.56,0.00,0.00,178.88,194.48,1001.95,0.00,0.00,24.90,171.10,170.60,25.00,176.80,175.00,0.02,15.19,14.56,5959.00,6914.00,2592.00,0.00,0.00,0.00,1106.77,152.08,891.20,156.42,117.32,-413.50,128335.64,23.77,11.56,2.11,0.66,49.95,5.95,1.20,0.62,129.81,-616.50,168693.95,24.90,11.82,2.33,3.57,42.37,0.00,2.56,0.79
2025-05-23 14:14:00,0.00,0.00,0.00,778.14,778.98,626.86,625.48,775.62,778.24,686.17,681.71,535.51,538.00,686.30,685.57,0.00,0.00,0.00,0.00,1103.95,1084.08,1041.70,1076.58 ,1148.35,1089.32,1038.62,1092.10 ,1084.34 ,987.40,1009.75,971.50,989.55 ,976.60,1047.32,1011.03,1011.65 ,1000.60 ,-251.52,,-218.53,15.87,30.56,25.97,68.30,87.70,15.25,33.05,29.12,77.21,59.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.99,25.09,23.89,74.62,62.81,14.73,27.81,21.03,62.56,64.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.98,152.92,0.00,9.81,120.65,0.00,36.00,55.70,100.21,0.00,0.00,0.00,41.10,59.20,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2549.91,110816.01,153.21,0.00,3450.52,117598.34,154.08,0.00,39214.96,2.30,3.10,97.46,64.20,64.70,7.90,7.40,44.08,63.80,63.70,170.11,165.77,1086.70,0.00,0.00,178.97,194.48,998.91,0.00,0.00,24.80,170.20,171.30,24.70,176.20,174.80,0.02,15.19,14.55,5959.00,6914.00,2593.00,0.00,0.00,0.00,1158.85,151.65,907.12,156.42,117.24,-409.50,133545.28,23.85,11.31,1.85,0.64,54.01,4.53,0.96,0.56,129.79,-669.50,175692.98,24.85,11.49,1.77,4.64,40.36,0.00,2.48,0.83
2025-05-23 14:16:00,0.00,0.00,0.00,320.02,318.70,153.45,142.40,318.37,313.72,802.05,802.59,652.81,650.95,803.16,802.54,0.00,0.00,0.00,0.00,1104.25,1083.03,1040.65,1075.98 ,1148.42,1080.25,1030.90,1086.52 ,1081.25 ,986.20,1004.28,974.42,988.30 ,977.72,1045.22,1012.07,1011.67 ,999.99 ,-236.11,,-203.67,14.55,30.20,26.19,67.15,91.66,14.73,33.00,28.61,77.12,60.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.17,25.34,23.63,75.64,63.89,14.48,26.46,28.28,65.61,61.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.97,162.24,0.00,9.89,123.67,0.00,35.00,53.78,100.21,0.00,0.00,0.00,41.10,59.51,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2543.40,110816.01,152.78,0.00,3572.05,117598.34,153.82,0.00,39214.96,2.30,3.10,97.46,64.20,64.70,7.90,7.40,44.08,63.80,63.50,170.11,165.77,1082.20,0.00,0.00,178.97,194.48,999.21,0.00,0.00,24.70,170.30,171.40,24.90,175.90,175.30,0.02,15.18,14.56,5959.00,6915.00,2593.00,0.00,0.00,0.00,1086.52,152.08,875.29,156.16,116.97,-424.50,137591.19,23.98,11.22,2.66,0.64,55.29,4.49,1.16,0.58,129.75,-655.50,170446.28,24.88,11.38,2.05,4.39,40.17,0.00,2.14,0.74
2025-05-23 14:18:00,0.00,0.00,0.00,336.51,348.43,206.40,209.89,343.87,351.26,260.06,320.27,157.36,152.15,322.36,320.33,0.00,0.00,0.00,0.00,1103.80,1082.50,1038.55,1074.95 ,1144.15,1076.50,1027.82,1082.82 ,1078.89 ,986.50,1007.35,979.22,991.02 ,980.12,1042.22,1013.43,1011.92 ,1001.47 ,-256.94,,-202.47,13.91,21.66,17.47,88.66,89.67,14.62,25.53,23.46,78.40,60.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.77,24.78,23.45,74.72,63.01,15.37,26.87,26.30,71.83,67.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,159.01,0.00,9.85,135.10,0.00,35.00,53.43,100.21,0.00,0.00,0.00,41.11,59.83,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2560.76,110816.01,152.69,0.00,3606.77,117598.34,153.73,0.00,39214.96,2.30,3.10,97.46,64.10,64.60,7.90,7.40,44.08,63.70,63.50,170.11,165.77,1080.44,0.00,0.00,178.97,194.48,1000.64,0.00,0.00,24.80,170.10,171.10,24.80,176.30,175.30,0.02,15.20,14.57,5959.00,6915.00,2594.00,0.00,0.00,0.00,1057.58,152.52,898.44,156.25,116.86,-431.00,132442.67,23.84,11.49,2.66,0.66,53.42,4.43,1.31,0.49,129.66,-696.00,165601.02,24.68,11.82,1.48,6.85,42.58,0.00,2.27,0.92
