数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 14:20:00,0.00,0.00,0.00,515.44,515.53,371.11,372.00,514.34,517.39,443.22,442.88,306.13,305.68,433.80,438.28,0.00,0.00,0.00,0.00,1103.05,1081.22,1036.30,1073.52 ,1142.50,1093.00,1040.28,1091.93 ,1082.73 ,987.85,997.68,974.65,986.73 ,979.08,1038.40,1010.28,1009.25 ,997.99 ,-284.18,,-225.80,13.66,22.58,17.35,87.57,87.82,14.64,26.20,23.32,76.90,59.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.78,25.00,22.52,73.76,63.34,15.12,27.04,26.46,69.59,65.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.00,156.54,0.00,9.97,121.85,0.00,35.00,53.68,100.20,0.00,0.00,0.00,41.11,59.09,100.07,0.00,0.00,0.00,1.83,70492.80,89.76,2580.30,110816.01,152.52,0.00,3578.56,117598.34,154.08,0.00,39214.96,2.30,3.10,97.46,64.10,64.70,7.90,7.40,44.08,63.80,63.80,170.11,165.77,1087.30,0.00,0.00,178.97,194.48,999.10,0.00,0.00,24.90,170.10,170.40,24.80,176.20,174.80,0.02,15.19,14.57,5959.00,6916.00,2594.00,0.00,0.00,0.00,1070.60,152.86,875.29,156.60,116.82,-425.50,125331.20,23.90,10.98,2.18,0.62,51.79,4.09,1.13,0.70,129.76,-629.00,148667.78,24.89,11.13,2.08,5.33,39.28,0.00,2.08,0.79
2025-05-23 14:22:00,0.00,0.00,0.00,675.81,675.90,528.77,525.87,676.01,677.44,641.35,642.43,494.82,495.36,639.64,639.23,0.00,0.00,0.00,0.00,1103.88,1080.18,1034.35,1072.80 ,1128.40,1091.20,1043.65,1087.75 ,1080.28 ,986.12,972.78,965.50,974.80 ,962.35,1027.97,998.72,996.35 ,985.57 ,-297.74,,-121.42,13.87,21.21,17.60,87.44,88.89,14.61,25.81,23.40,76.54,60.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,26.19,23.88,77.91,62.18,13.53,26.48,26.26,73.44,65.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.80,150.03,0.00,10.02,123.02,0.00,35.00,53.64,100.21,0.00,0.00,0.00,40.10,56.99,100.07,0.00,0.00,0.00,1.83,70492.80,89.76,2554.25,110816.01,152.43,0.00,3541.67,117598.34,154.25,0.00,39214.96,2.30,3.10,97.46,64.20,64.70,7.90,7.40,44.08,64.00,64.10,170.11,165.77,1086.14,0.00,0.00,178.97,194.57,987.21,0.00,0.00,24.60,170.30,171.30,24.90,176.30,175.30,0.02,15.19,14.56,5959.00,6916.00,2595.00,0.00,0.00,0.00,1063.37,153.12,818.87,156.60,116.81,-426.00,130287.84,24.10,10.58,2.59,4.93,50.88,4.22,1.08,0.59,129.63,-620.00,169600.20,25.67,11.67,1.92,3.93,45.19,0.00,2.45,0.96
2025-05-23 14:24:00,0.00,0.00,0.00,771.95,775.29,641.51,641.43,796.13,793.32,751.38,751.48,601.16,602.89,753.57,752.51,0.00,0.00,0.00,0.00,1103.50,1078.97,1033.00,1071.82 ,1108.00,1080.70,1038.85,1075.85 ,1073.84 ,985.38,961.75,975.62,974.25 ,941.65,1018.38,1001.12,987.05 ,980.65 ,-269.42,,-143.23,13.81,22.08,17.37,87.11,89.71,14.57,25.34,23.21,78.95,59.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,25.50,23.60,74.98,61.81,13.64,26.47,25.57,71.79,72.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,163.57,0.00,0.00,0.00,0.00,34.02,51.75,100.20,0.00,0.00,0.00,40.10,56.69,100.07,0.00,0.00,0.00,1.83,70492.80,89.76,2580.30,110816.01,152.43,0.00,3593.75,117598.34,154.25,0.00,39214.96,2.30,3.10,97.46,64.20,64.70,7.90,7.40,44.08,64.30,64.40,170.11,165.77,1079.91,0.00,0.00,178.97,194.57,988.67,0.00,0.00,24.60,170.60,170.00,24.90,176.80,174.80,0.02,15.19,14.55,5959.00,6917.00,2595.00,0.00,0.00,0.00,1005.50,152.95,815.97,156.42,116.51,-415.50,130129.92,23.90,10.94,2.78,10.00,51.90,4.36,1.09,0.47,129.69,-622.50,168647.67,25.59,12.65,1.95,0.66,44.65,0.00,2.32,1.02
2025-05-23 14:26:00,0.00,0.00,0.00,326.75,324.66,157.68,146.53,325.10,322.84,4.20,3.43,-9.30,-8.44,-4.68,-8.77,0.00,0.00,0.00,0.00,1101.10,1077.92,1031.12,1070.05 ,1094.72,1073.43,1034.65,1067.60 ,1068.82 ,984.62,988.60,1009.53,994.25 ,944.72,1023.70,1027.60,998.67 ,996.46 ,-324.33,,-168.08,13.61,29.03,25.48,74.51,57.93,13.89,28.20,24.73,74.76,60.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,25.55,23.48,76.60,62.67,13.60,26.09,25.31,73.02,73.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,162.19,0.00,0.00,0.00,0.00,33.64,50.70,100.21,0.00,0.00,0.00,40.10,56.40,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2565.10,110816.01,152.26,0.00,3569.88,117598.34,154.95,0.00,39214.96,2.30,3.10,97.46,64.20,64.70,7.90,7.40,44.08,64.60,64.90,170.11,165.77,1075.60,0.00,0.00,178.97,194.57,1006.49,0.00,0.00,24.80,170.20,171.10,25.00,176.20,174.80,0.02,15.20,14.56,5959.00,6917.00,2596.00,0.00,0.00,0.00,983.80,152.34,811.63,157.12,116.39,-418.00,112629.82,24.00,11.31,2.42,15.80,55.54,4.26,1.22,0.60,130.01,-678.00,170211.30,26.32,11.09,1.73,0.55,40.87,0.00,2.07,0.93
2025-05-23 14:28:00,0.00,0.00,0.00,441.98,438.81,283.98,283.68,441.64,436.88,251.27,316.80,154.65,144.34,328.33,324.02,0.00,0.00,0.00,0.00,1097.88,1076.80,1029.62,1068.10 ,1068.40,1067.43,1033.90,1056.58 ,1062.34 ,983.57,1025.95,1035.62,1015.05 ,960.32,1035.25,1049.35,1014.97 ,1015.01 ,-342.88,,-160.37,13.82,29.51,25.34,72.09,59.83,13.93,28.17,24.73,74.96,60.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,26.03,23.70,77.34,63.44,13.52,26.33,25.54,73.94,71.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.83,158.12,0.00,0.00,0.00,0.00,33.02,49.65,100.21,0.00,0.00,0.00,40.10,56.85,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2543.40,110816.01,152.00,0.00,3600.26,118217.55,155.30,0.00,39214.96,2.30,3.10,97.46,64.40,64.80,7.90,7.40,44.08,65.30,65.60,170.11,165.77,1071.89,0.00,0.00,178.97,194.57,1031.05,0.00,0.00,24.90,170.70,170.60,25.00,175.90,175.70,0.02,15.18,14.58,5959.00,6918.00,2596.00,0.00,0.00,0.00,983.80,151.56,815.97,157.55,116.11,-441.50,133850.53,23.98,10.98,3.07,13.83,52.04,4.23,1.13,0.50,130.25,-626.50,163712.88,27.42,9.78,1.85,0.49,37.43,0.00,1.92,0.90
2025-05-23 14:30:00,0.00,0.00,0.00,576.31,576.29,424.93,424.95,577.70,576.63,325.16,334.49,183.30,168.21,368.04,353.21,0.00,0.00,0.00,0.00,1093.07,1075.53,1027.82,1065.47 ,1057.07,1064.88,1034.28,1052.08 ,1058.78 ,982.38,1063.97,1055.20,1033.85 ,988.00,1053.48,1069.30,1036.93 ,1035.39 ,-454.97,,-192.38,13.74,30.35,25.74,71.60,58.81,13.97,28.94,25.72,74.16,60.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,26.09,23.91,74.52,62.48,13.63,26.79,25.46,75.50,71.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,49.39,100.21,0.00,0.00,0.00,40.10,56.80,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2597.66,110816.01,151.56,0.00,3552.52,118217.55,155.47,0.00,39214.96,2.30,3.10,97.46,64.50,65.10,7.90,7.40,44.08,65.50,65.70,170.11,165.77,1066.07,0.00,0.00,178.97,194.57,1054.34,0.00,0.00,25.00,170.30,170.40,25.00,176.70,175.20,0.02,15.19,14.57,5959.00,6918.00,2597.00,0.00,0.00,0.00,964.99,150.61,801.50,157.90,116.18,-433.50,110494.23,24.31,11.19,2.90,5.52,50.14,4.06,1.32,0.53,130.29,-582.50,152021.27,27.56,8.80,1.31,8.60,31.57,33.55,1.49,0.97
2025-05-23 14:32:00,0.00,0.00,0.00,718.89,718.87,568.38,567.97,720.17,718.13,398.73,402.52,254.48,252.52,405.26,387.82,0.00,0.00,0.00,0.00,1087.22,1074.33,1026.10,1062.55 ,1025.50,1057.00,1032.10,1038.20 ,1050.38 ,981.40,1075.53,1047.25,1034.73 ,1021.00,1067.65,1073.50,1054.05 ,1044.39 ,-299.80,,-182.51,13.78,27.76,22.86,74.35,72.10,14.36,29.85,25.60,83.81,58.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.48,25.35,17.41,64.39,73.43,17.98,26.56,18.01,67.58,72.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.03,48.02,100.21,0.00,0.00,0.00,40.10,56.91,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2586.81,110816.01,151.13,0.00,3593.75,118217.55,155.38,0.00,39214.96,2.30,3.10,97.46,64.70,65.20,7.80,7.30,44.08,65.80,66.00,170.11,165.77,1053.25,0.00,0.00,178.97,194.57,1057.38,0.00,0.00,24.90,171.50,169.60,25.10,177.00,174.80,0.02,15.18,14.56,5959.00,6919.00,2597.00,0.00,0.00,0.00,936.05,150.09,787.04,157.73,115.95,-433.50,106195.83,24.35,10.76,2.30,7.37,41.20,3.80,1.08,0.54,130.29,-635.00,157582.31,27.74,8.34,1.51,12.27,26.80,116.33,1.74,0.87
2025-05-23 14:34:00,0.00,0.00,0.00,15.98,18.89,-3.78,20.88,9.99,7.41,473.28,467.95,320.56,325.65,471.56,471.26,0.00,0.00,0.00,0.00,1079.05,1072.97,1024.45,1058.82 ,1001.05,1048.67,1041.62,1030.45 ,1044.64 ,980.65,1071.70,1030.22,1027.52 ,1046.80,1076.50,1065.40,1062.90 ,1045.21 ,-342.34,,-173.29,13.78,26.99,22.10,74.97,70.90,14.47,29.35,25.61,82.63,58.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.61,25.67,17.18,66.91,74.58,18.45,26.90,17.94,66.77,71.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.03,48.03,100.20,0.00,0.00,0.00,40.10,56.79,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2528.21,110816.01,150.95,0.00,3593.75,118217.55,155.03,0.00,39214.96,2.30,3.10,97.46,64.70,65.40,7.80,7.30,44.08,65.80,65.60,170.11,165.77,1057.38,0.00,0.00,178.97,194.57,1047.70,0.00,0.00,24.80,170.80,170.40,25.10,177.30,175.20,0.02,15.21,14.56,5959.00,6919.00,2598.00,0.00,0.00,0.00,895.54,151.04,804.40,157.20,115.90,-416.50,113291.89,24.39,11.28,3.52,0.65,49.93,4.03,1.08,0.45,130.07,-556.00,168399.94,27.25,9.13,1.60,11.94,36.07,20.09,1.58,0.82
2025-05-23 14:36:00,0.00,0.00,0.00,326.31,325.10,161.59,156.40,323.80,325.11,569.09,571.47,419.08,422.00,569.43,572.93,0.00,0.00,0.00,0.00,1068.62,1071.78,1023.10,1054.50 ,978.62,1037.88,1045.38,1020.63 ,1037.56 ,980.20,1073.50,1024.75,1026.15 ,1065.78,1084.00,1063.45,1071.08 ,1048.61 ,-182.73,,-135.42,13.25,32.07,26.46,74.96,68.95,13.62,31.47,26.75,78.38,71.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.87,25.85,16.75,64.21,72.15,18.75,26.56,17.89,66.42,72.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31.04,46.92,100.21,0.00,0.00,0.00,40.10,57.65,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2521.70,110816.01,151.04,0.00,3539.50,118217.55,154.51,0.00,39214.96,2.30,3.00,97.46,65.10,65.50,7.80,7.30,44.08,65.40,65.00,170.11,165.77,1053.32,0.00,0.00,178.97,194.57,1045.19,0.00,0.00,24.80,171.70,170.20,25.30,178.00,174.50,0.02,15.21,14.56,5959.00,6920.00,2598.00,0.00,0.00,0.00,883.97,152.26,808.74,156.42,115.67,-419.00,108988.46,24.57,11.02,2.20,11.12,48.77,3.87,1.25,0.39,129.74,-693.00,171750.44,26.34,10.00,1.49,10.61,44.84,0.21,1.68,0.83
2025-05-23 14:38:00,0.00,0.00,0.00,474.21,471.91,319.68,318.94,471.58,470.40,675.53,675.63,527.16,526.71,676.64,676.12,0.00,0.00,0.00,0.00,1057.75,1070.28,1022.12,1050.05 ,982.22,1041.62,1069.22,1031.02 ,1040.54 ,980.27,1076.50,1022.65,1026.47 ,1068.93,1090.22,1063.75,1074.30 ,1050.39 ,-198.24,,-179.15,13.49,33.50,27.03,75.24,70.66,16.53,32.23,27.07,77.46,73.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.68,26.20,16.47,67.18,71.38,18.75,26.64,17.79,67.20,73.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31.03,46.65,100.21,0.00,0.00,0.00,40.10,57.15,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2554.25,110816.01,151.39,0.00,3556.86,118217.55,154.17,0.00,39214.96,2.30,3.00,97.46,65.00,65.50,7.80,7.30,44.08,65.10,64.70,170.11,165.77,1049.43,0.00,0.00,178.97,194.57,1045.82,0.00,0.00,24.90,172.20,170.60,25.10,178.50,174.70,0.02,15.16,14.60,5959.00,6920.00,2599.00,0.00,0.00,0.00,883.97,154.08,815.97,155.99,115.68,-423.00,120782.96,24.59,10.47,3.04,14.35,44.86,3.84,1.12,0.50,129.65,-610.50,159502.09,25.96,10.06,1.56,12.25,46.07,0.00,1.70,0.94
2025-05-23 14:40:00,0.00,0.00,0.00,618.41,618.72,466.38,467.38,618.50,616.89,783.39,782.73,634.14,632.72,785.69,784.41,0.00,0.00,0.00,0.00,1048.00,1068.85,1021.75,1046.20 ,991.67,1042.75,1078.75,1037.72 ,1041.96 ,980.88,1082.35,1027.53,1030.25 ,1063.30,1094.50,1064.35,1074.05 ,1052.15 ,-180.34,,-143.99,13.54,32.33,26.69,76.56,68.57,14.52,31.75,27.41,79.79,73.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.59,25.54,16.37,66.42,71.35,18.91,26.21,17.83,65.39,71.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31.03,46.88,100.21,0.00,0.00,0.00,40.10,57.19,100.07,0.00,0.00,0.00,1.83,70492.80,89.76,2575.95,110816.01,151.82,0.00,3513.45,118217.55,153.82,0.00,39214.96,2.30,3.00,97.46,65.50,66.00,7.80,7.30,44.08,65.00,64.60,170.11,165.77,1045.26,0.00,0.00,178.97,194.57,1046.05,0.00,0.00,24.60,171.50,170.20,25.00,178.10,175.00,0.02,15.19,14.56,5959.00,6921.00,2599.00,0.00,0.00,0.00,914.35,155.38,798.61,155.73,115.85,-412.50,106393.84,25.09,9.39,2.66,21.82,41.58,4.00,0.99,0.52,129.71,-643.00,165708.14,25.81,10.25,1.60,10.23,48.43,0.00,1.90,0.92
2025-05-23 14:42:00,0.00,0.00,0.00,753.83,754.79,602.88,603.56,754.24,753.82,253.44,290.97,143.26,139.56,294.37,291.25,0.00,0.00,0.00,0.00,1040.12,1067.35,1021.75,1043.07 ,1000.75,1046.20,1093.97,1046.97 ,1045.02 ,981.92,1089.40,1027.30,1032.87 ,1072.07,1098.47,1066.38,1078.97 ,1055.92 ,-167.10,,-181.32,13.50,32.72,26.74,74.63,68.01,14.53,31.82,27.59,78.98,71.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.55,25.68,16.62,64.03,73.52,18.82,26.86,17.75,66.56,72.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31.03,46.90,100.21,0.00,0.00,0.00,40.10,57.07,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2565.10,110816.01,152.26,0.00,3621.96,118217.55,153.82,0.00,39214.96,2.30,3.00,97.46,65.70,66.30,7.80,7.30,44.08,65.00,64.70,170.11,165.77,1043.20,0.00,0.00,178.97,194.57,1049.95,0.00,0.00,24.80,172.20,170.20,25.20,178.50,175.60,0.02,15.18,14.55,5959.00,6921.00,2600.00,0.00,0.00,0.00,878.18,156.34,823.21,155.82,115.93,-404.50,113629.34,25.33,9.15,2.28,27.66,41.22,4.68,0.97,0.42,129.90,-631.50,158777.83,26.02,9.83,1.38,8.82,45.85,0.00,2.03,0.79
2025-05-23 14:44:00,0.00,0.00,0.00,21.41,21.71,-2.15,25.43,17.81,10.66,259.41,321.03,164.53,153.34,335.71,321.74,0.00,0.00,0.00,0.00,1034.65,1066.00,1022.20,1040.95 ,1007.80,1048.38,1101.93,1052.70 ,1046.83 ,982.83,1094.50,1030.60,1035.98 ,1068.25,1102.00,1067.05,1079.10 ,1057.54 ,-180.12,,-181.10,13.47,31.40,26.18,76.56,69.56,14.53,30.82,26.40,80.09,72.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.38,25.77,16.56,65.56,70.54,18.86,26.30,17.89,66.24,71.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31.03,46.59,100.21,0.00,0.00,0.00,40.10,56.82,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2558.59,110816.01,152.69,0.00,3541.67,118217.55,153.65,0.00,39214.96,2.30,3.00,97.46,66.00,66.50,7.80,7.30,44.08,65.10,65.00,170.11,165.77,1042.30,0.00,0.00,178.97,194.57,1048.75,0.00,0.00,24.90,172.50,170.70,25.30,177.80,175.70,0.02,15.18,14.56,5959.00,6922.00,2600.00,0.00,0.00,0.00,912.91,157.03,827.55,155.47,115.98,-416.00,117284.33,25.55,8.88,2.20,36.85,42.24,6.08,0.93,0.35,130.08,-585.00,157161.95,26.56,9.56,1.36,3.53,48.91,0.00,2.39,0.79
2025-05-23 14:46:00,0.00,0.00,0.00,320.89,320.22,157.03,152.28,317.94,320.34,376.38,371.49,220.73,236.35,374.99,369.59,0.00,0.00,0.00,0.00,1028.95,1064.50,1023.18,1038.88 ,1046.95,1068.62,1103.20,1072.92 ,1055.90 ,984.25,1099.45,1034.65,1039.45 ,1066.97,1105.75,1068.62,1080.45 ,1059.95 ,-190.97,,-181.21,13.28,31.61,26.52,74.70,69.32,14.43,31.08,27.14,79.48,70.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.53,25.60,16.47,64.32,70.83,18.56,26.55,17.94,65.50,70.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31.03,46.46,100.21,0.00,0.00,0.00,40.10,56.97,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2530.38,110816.01,152.95,0.00,3569.88,118217.55,153.39,0.00,39214.96,2.30,3.00,97.46,66.00,66.50,7.80,7.30,44.08,65.00,65.00,170.11,165.77,1048.19,0.00,0.00,178.97,194.57,1050.59,0.00,0.00,25.20,172.90,171.50,25.10,177.00,176.10,0.02,15.20,14.56,5959.00,6922.00,2600.00,0.00,0.00,0.00,891.20,157.29,823.21,155.30,116.04,-398.50,106527.45,25.58,9.11,2.21,36.16,46.22,7.82,0.90,0.59,130.04,-635.00,159967.56,26.47,9.95,1.88,9.22,51.51,0.00,2.33,0.95
2025-05-23 14:48:00,0.00,0.00,0.00,450.34,448.25,295.81,294.96,447.49,447.18,470.02,466.76,315.78,320.22,476.01,465.51,0.00,0.00,0.00,0.00,1027.90,1063.08,1024.30,1038.43 ,1086.70,1088.57,1100.20,1091.82 ,1065.13 ,985.82,1109.88,1047.47,1047.72 ,1072.75,1110.62,1075.97,1086.45 ,1067.09 ,-205.73,,-158.42,23.00,30.76,25.86,75.75,66.42,21.92,30.44,25.96,77.49,68.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.33,25.43,16.52,66.05,71.14,18.80,26.56,17.79,65.87,69.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,49.93,100.21,0.00,0.00,0.00,40.10,57.31,100.06,0.00,0.00,0.00,1.83,70492.80,89.76,2532.55,110816.01,153.39,0.00,3563.37,118217.55,153.12,0.00,39214.96,2.30,3.00,97.46,66.30,67.00,7.80,7.30,44.08,64.90,64.70,170.11,165.77,1057.75,0.00,0.00,178.97,194.57,1060.30,0.00,0.00,25.10,172.40,170.20,25.30,177.30,176.10,0.02,15.23,14.57,5959.00,6923.00,2601.00,0.00,0.00,0.00,976.56,158.16,824.65,155.03,116.64,-415.50,114425.29,25.80,8.32,2.02,41.83,44.89,4.42,1.10,0.37,129.94,-613.50,162939.27,26.01,10.00,2.00,3.35,48.72,0.00,2.32,0.92
2025-05-23 14:50:00,0.00,0.00,0.00,571.21,571.30,419.62,418.44,571.52,570.88,554.33,555.41,401.07,404.32,549.47,554.16,0.00,0.00,0.00,0.00,1030.90,1061.88,1025.50,1039.43 ,1077.18,1091.20,1093.07,1087.15 ,1063.29 ,987.32,1123.22,1059.40,1056.65 ,1082.12,1115.88,1084.38,1094.13 ,1075.39 ,-172.53,,-151.48,17.69,30.66,25.96,73.09,68.18,17.02,30.50,26.70,76.56,70.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.65,25.53,16.92,63.80,72.91,18.77,26.53,17.89,64.82,71.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,50.15,100.20,0.00,0.00,0.00,40.10,57.17,100.07,0.00,0.00,0.00,1.83,70492.80,89.76,2562.93,110816.01,153.82,0.00,3498.26,118217.55,153.30,0.00,39214.96,2.30,3.00,97.46,66.30,67.00,7.80,7.30,44.08,64.80,64.80,170.11,165.77,1061.01,0.00,0.00,178.97,194.57,1072.07,0.00,0.00,24.90,172.40,171.10,25.20,178.00,175.70,0.02,15.18,14.57,5959.00,6923.00,2602.00,0.00,0.00,0.00,986.69,159.20,813.08,155.30,116.70,-430.00,115243.64,25.97,9.46,2.11,69.32,44.02,3.79,1.05,0.35,130.07,-639.00,159150.92,26.10,9.22,1.36,3.66,43.92,0.49,2.06,0.81
2025-05-23 14:52:00,0.00,0.00,0.00,687.53,686.54,537.35,536.72,687.62,687.09,637.77,637.65,486.90,486.35,636.60,637.28,0.00,0.00,0.00,0.00,1032.85,1061.12,1026.25,1040.07 ,1071.32,1089.85,1084.90,1082.02 ,1061.05 ,989.05,1125.62,1056.62,1057.10 ,1091.28,1120.90,1085.57,1099.25 ,1078.17 ,-198.89,,-184.90,17.79,31.19,26.50,75.38,65.77,17.10,30.88,26.91,77.74,69.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.18,25.84,16.53,66.13,73.01,18.56,26.81,17.81,65.77,73.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,49.92,100.20,0.00,0.00,0.00,40.10,56.69,100.06,0.00,0.00,0.00,1.83,70497.74,89.76,2543.40,110816.01,154.25,0.00,3459.20,118217.55,153.39,0.00,39214.96,2.30,3.00,97.46,66.10,66.60,7.80,7.30,44.08,65.10,65.00,170.11,165.77,1058.69,0.00,0.00,178.97,194.57,1073.91,0.00,0.00,25.10,172.50,171.40,25.10,176.80,175.30,0.02,15.19,14.54,5959.00,6924.00,2602.00,0.00,0.00,0.00,983.80,159.72,831.89,155.73,116.58,-440.50,112777.35,25.43,10.04,2.65,57.88,58.60,3.54,1.14,0.35,130.17,-575.50,161893.23,26.70,8.89,1.53,9.14,44.92,1.66,1.93,0.85
2025-05-23 14:54:00,0.00,0.00,0.00,648.90,638.47,492.21,480.40,649.32,647.38,722.73,723.38,574.57,573.26,720.91,723.65,0.00,0.00,0.00,0.00,1034.50,1060.60,1026.62,1040.57 ,1074.78,1086.62,1076.88,1079.43 ,1060.00 ,990.70,1122.40,1047.10,1053.40 ,1092.10,1122.62,1078.83,1097.85 ,1075.63 ,-181.32,,-149.74,17.60,31.97,26.57,75.70,66.39,17.04,30.79,26.43,79.28,69.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.82,25.64,16.51,68.35,74.01,18.69,25.92,19.54,69.18,72.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,49.95,100.21,0.00,0.00,0.00,40.10,56.99,100.06,0.00,0.00,0.00,1.83,70507.00,89.76,2558.59,110816.01,154.86,0.00,3504.77,118217.55,153.39,0.00,39214.96,2.30,3.00,97.46,66.10,66.50,7.80,7.30,44.08,64.90,65.00,170.20,165.77,1056.06,0.00,0.00,178.97,194.57,1069.82,0.00,0.00,25.00,172.90,171.30,25.00,178.00,175.70,0.02,15.19,14.56,5959.00,6924.00,2602.00,0.00,0.00,0.00,976.56,160.16,818.87,155.47,116.61,-432.00,116451.42,25.63,10.00,2.33,58.31,56.22,4.16,1.00,0.61,130.11,-659.00,158836.95,26.50,9.55,1.30,8.97,53.02,0.00,2.22,0.85
2025-05-23 14:56:00,0.00,0.00,0.00,321.86,319.35,152.58,143.49,319.57,318.93,800.97,801.28,650.64,651.06,800.55,801.02,0.00,0.00,0.00,0.00,1035.70,1060.00,1026.93,1040.88 ,1069.15,1084.60,1076.50,1076.75 ,1058.81 ,992.50,1123.97,1046.35,1054.27 ,1093.53,1125.62,1077.18,1098.78 ,1076.53 ,-191.62,,-154.30,17.82,31.91,26.04,74.60,66.46,17.27,30.68,26.73,76.18,68.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,19.99,25.33,16.50,68.31,72.35,18.87,25.79,19.53,68.65,70.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,49.78,100.20,0.00,0.00,0.00,40.10,56.96,100.06,0.00,0.00,0.00,1.83,70516.42,89.76,2582.47,110816.01,155.12,0.00,3513.45,118217.55,153.39,0.00,39214.96,2.30,3.00,97.46,66.00,66.60,7.80,7.30,44.08,65.00,64.60,170.20,165.77,1056.14,0.00,0.00,178.97,194.57,1069.86,0.00,0.00,24.90,172.90,171.50,25.10,178.10,175.60,0.02,15.18,14.56,5959.00,6925.00,2603.00,0.00,0.00,0.00,1011.28,159.64,853.59,155.56,116.68,-431.50,114985.30,25.66,9.67,2.64,23.73,57.41,3.61,1.28,0.43,130.02,-632.50,164912.86,26.12,9.86,1.54,8.11,55.86,0.00,2.31,0.94
2025-05-23 14:58:00,0.00,0.00,0.00,427.77,424.06,269.12,270.55,425.03,423.53,252.57,310.29,146.51,143.58,315.31,312.74,0.00,0.00,0.00,0.00,1036.82,1059.62,1026.85,1041.10 ,1081.82,1084.90,1081.00,1082.57 ,1061.84 ,994.38,1125.03,1046.72,1055.38 ,1096.22,1126.45,1077.25,1099.97 ,1077.68 ,-146.70,,-125.11,17.39,30.90,26.21,73.65,66.05,16.62,30.31,26.30,77.51,70.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.29,25.75,16.53,68.17,72.54,18.64,25.98,19.26,68.26,70.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.02,49.83,100.20,0.00,0.00,0.00,40.10,57.57,100.06,0.00,0.00,0.00,1.83,70525.84,89.76,2565.10,110816.01,155.30,0.00,3496.09,118217.55,153.65,0.00,39214.96,2.20,3.00,97.46,66.30,66.90,7.80,7.30,44.08,64.90,64.90,170.20,165.77,1059.32,0.00,0.00,178.97,194.57,1071.36,0.00,0.00,25.00,172.60,171.80,25.00,177.30,175.60,0.02,15.23,14.57,5959.00,6925.00,2603.00,0.00,0.00,0.00,1022.86,158.77,837.67,155.90,116.81,-433.50,110260.23,26.09,9.62,2.69,3.48,47.40,3.90,1.36,0.49,130.10,-630.00,163059.88,26.30,9.40,1.76,4.36,53.00,0.00,2.15,0.79
2025-05-23 15:00:00,0.00,0.00,0.00,549.51,548.62,399.22,398.80,549.06,549.07,326.47,326.13,169.63,161.80,350.47,331.62,0.00,0.00,0.00,0.00,1037.80,1059.25,1027.00,1041.35 ,1079.05,1089.40,1094.65,1087.70 ,1064.53 ,996.47,1142.65,1057.97,1065.70 ,1105.75,1131.25,1082.43,1106.48 ,1086.09 ,-169.70,,-135.42,17.58,30.80,26.30,73.63,66.62,16.81,30.50,27.07,78.98,71.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.13,25.64,16.28,67.10,72.40,18.61,26.45,17.82,67.49,72.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.02,51.66,100.20,0.00,0.00,0.00,40.10,56.88,100.06,0.00,0.00,0.00,1.83,70535.23,89.76,2593.32,110816.01,155.38,0.00,3476.56,118217.55,153.82,0.00,39214.96,2.20,3.00,97.46,66.40,67.00,7.70,7.30,44.08,65.10,65.00,170.20,165.77,1063.30,0.00,0.00,178.97,194.57,1082.31,0.00,0.00,24.90,172.90,171.90,25.10,178.30,176.50,0.02,15.18,14.57,5959.00,6926.00,2604.00,0.00,0.00,0.00,1056.13,158.51,852.14,156.25,117.18,-437.00,116930.18,26.28,8.86,2.51,4.86,37.98,4.51,1.18,0.38,130.21,-638.50,151559.61,26.52,8.93,1.67,6.92,52.49,0.00,2.04,0.82
2025-05-23 15:02:00,0.00,0.00,0.00,678.74,678.94,530.29,528.69,678.72,680.37,408.50,415.97,264.89,258.81,400.92,418.10,0.00,0.00,0.00,0.00,1039.00,1058.88,1027.38,1041.75 ,1096.07,1098.25,1108.38,1100.90 ,1071.33 ,998.50,1146.62,1063.00,1069.37 ,1113.47,1140.18,1086.62,1113.42 ,1091.40 ,-143.99,,-179.69,17.44,31.30,26.25,73.32,64.81,16.73,30.42,26.65,78.48,69.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.36,26.22,16.25,67.57,72.29,18.95,26.30,17.81,68.07,71.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,8.40,151.51,0.00,0.00,0.00,0.00,34.99,53.35,100.21,0.00,0.00,0.00,40.10,56.99,100.06,0.00,0.00,0.00,1.83,70544.46,89.76,2565.10,110816.01,155.56,0.00,3487.41,118217.55,153.73,0.00,39214.96,2.20,3.00,97.46,66.90,67.30,7.70,7.20,44.08,65.10,65.10,170.20,165.77,1068.96,0.00,0.00,178.97,194.57,1088.24,0.00,0.00,25.10,172.50,171.30,25.00,177.80,176.30,0.02,15.19,14.56,5959.00,6926.00,2604.00,0.00,0.00,0.00,1098.09,159.20,855.03,155.90,117.59,-431.50,128757.41,26.74,8.30,2.83,12.83,28.56,6.26,1.14,0.31,130.27,-652.50,154754.05,26.89,8.76,1.60,13.32,48.10,0.70,2.22,0.74
2025-05-23 15:04:00,0.00,0.00,0.00,798.86,797.21,648.57,648.48,796.56,797.23,494.33,490.19,347.47,347.57,497.49,492.97,0.00,0.00,0.00,0.00,1041.47,1058.65,1028.35,1042.82 ,1093.38,1100.35,1117.82,1103.85 ,1073.34 ,1000.68,1130.80,1048.75,1060.08 ,1116.70,1137.93,1078.75,1111.13 ,1085.60 ,-134.44,,-150.72,22.64,30.71,21.64,75.46,66.61,21.43,30.40,22.52,78.89,69.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.23,25.97,16.13,67.54,72.62,18.13,25.72,18.21,66.61,69.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,160.96,0.00,0.00,0.00,0.00,35.99,55.33,100.20,0.00,0.00,0.00,40.10,57.09,100.06,0.00,0.00,0.00,1.83,70553.87,89.76,2541.23,110816.01,155.99,0.00,3515.62,118217.55,153.39,0.00,39214.96,2.20,3.00,97.46,67.40,68.00,7.70,7.20,44.08,65.10,64.80,170.20,165.77,1070.65,0.00,0.00,178.97,194.57,1082.50,0.00,0.00,25.00,171.90,171.50,25.00,178.00,176.10,0.02,15.19,14.56,5959.00,6927.00,2605.00,0.00,0.00,0.00,1150.17,160.68,833.33,155.38,118.28,-431.50,130787.72,27.69,7.39,2.32,22.75,18.44,309.58,1.28,0.30,130.12,-686.00,159339.73,26.38,9.66,1.38,8.46,50.62,0.00,2.37,0.82
2025-05-23 15:06:00,0.00,0.00,0.00,317.52,315.66,153.45,139.36,316.20,316.76,578.96,577.32,428.31,431.66,572.80,577.82,0.00,0.00,0.00,0.00,1043.88,1058.50,1029.55,1043.98 ,1085.57,1097.50,1127.88,1103.65 ,1073.81 ,1002.92,1119.25,1036.82,1053.00 ,1115.80,1133.88,1069.75,1106.48 ,1079.74 ,-123.59,,-127.82,22.62,30.46,21.96,75.39,65.46,21.57,30.00,22.22,78.79,68.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.56,25.48,16.63,68.32,70.92,18.27,26.76,17.83,67.86,73.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,162.94,0.00,0.00,0.00,0.00,36.00,55.33,100.21,0.00,0.00,0.00,40.10,57.44,100.06,0.00,0.00,0.00,1.83,70563.28,89.76,2573.78,110816.01,156.68,0.00,3528.65,118217.55,152.95,0.00,39214.96,2.20,3.00,97.46,67.20,67.90,7.70,7.20,44.08,65.00,64.60,170.20,165.77,1070.05,0.00,0.00,178.97,194.57,1076.50,0.00,0.00,25.10,172.20,172.80,25.00,178.00,175.60,0.02,15.18,14.56,5959.00,6927.00,2605.00,0.00,0.00,0.00,1128.47,161.98,823.21,154.95,118.26,-439.50,124905.01,27.40,8.57,2.16,19.18,33.83,62.84,1.19,0.45,130.04,-686.50,165742.52,25.83,9.95,1.39,14.26,51.33,0.00,2.54,0.80
2025-05-23 15:08:00,0.00,0.00,0.00,327.07,333.78,187.85,197.09,332.04,336.18,672.60,666.73,518.15,518.79,672.41,673.95,0.00,0.00,0.00,0.00,1045.38,1058.50,1031.12,1045.00 ,1087.15,1095.78,1138.60,1107.18 ,1076.09 ,1005.25,1107.70,1036.08,1049.68 ,1101.33,1131.17,1067.20,1099.90 ,1074.79 ,-153.32,,-138.67,29.13,22.85,22.42,65.13,75.09,26.99,23.39,23.16,70.60,76.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.45,25.72,16.46,66.47,75.38,18.94,26.31,18.14,67.47,72.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,160.05,0.00,0.00,0.00,0.00,37.00,57.45,100.21,0.00,0.00,0.00,40.10,57.51,100.06,0.00,0.00,0.00,1.83,70572.70,89.76,2584.64,110816.01,157.20,0.00,3470.05,118217.55,152.52,0.00,39214.96,2.20,3.00,97.46,67.20,67.70,7.70,7.20,44.08,64.70,64.40,170.20,165.77,1070.84,0.00,0.00,178.97,194.57,1069.04,0.00,0.00,25.20,172.40,171.50,25.00,178.30,175.80,0.02,15.19,14.58,5959.00,6928.00,2606.00,0.00,0.00,0.00,1148.73,163.11,847.80,154.43,118.47,-441.00,144407.08,27.29,8.64,2.44,12.78,36.28,7.85,1.21,0.45,129.94,-619.00,168592.09,25.71,10.23,1.45,8.74,56.41,0.00,2.63,0.77
2025-05-23 15:10:00,0.00,0.00,0.00,425.05,423.84,267.49,265.78,422.54,419.95,757.24,757.01,603.33,601.80,754.55,755.55,0.00,0.00,0.00,0.00,1046.28,1058.65,1032.78,1045.90 ,1075.30,1097.05,1141.90,1104.75 ,1075.33 ,1007.05,1097.05,1027.38,1043.83 ,1101.85,1124.05,1061.20,1095.70 ,1069.76 ,-154.95,,-159.83,28.62,26.68,17.40,68.31,83.71,27.53,25.58,19.70,69.39,86.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.28,25.87,19.93,66.45,73.90,13.96,27.05,23.06,68.38,62.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,158.52,0.00,0.00,0.00,0.00,37.00,57.54,100.21,0.00,0.00,0.00,40.10,56.72,100.06,0.00,0.00,0.00,1.83,70582.10,89.76,2569.44,110816.01,157.90,0.00,3626.30,118217.55,152.26,0.00,39214.96,2.20,3.00,97.46,67.10,67.60,7.70,7.20,44.08,64.40,64.10,170.20,165.77,1071.78,0.00,0.00,178.97,194.57,1066.45,0.00,0.00,25.10,172.40,172.00,25.00,178.10,176.20,0.02,15.21,14.60,5959.00,6928.00,2606.00,0.00,0.00,0.00,1173.32,164.15,855.03,154.08,118.53,-441.50,124366.18,27.31,8.45,2.09,23.53,35.48,17.09,1.07,0.46,129.82,-580.50,159937.05,25.22,10.90,2.02,3.58,53.12,0.00,2.68,0.86
2025-05-23 15:12:00,0.00,0.00,0.00,513.38,512.27,360.26,361.37,512.38,511.64,147.10,73.42,65.13,64.80,71.71,69.14,0.00,0.00,0.00,0.00,1046.88,1058.88,1034.88,1046.88 ,1075.22,1104.25,1150.15,1109.87 ,1078.38 ,1009.38,1109.72,1033.38,1050.83 ,1119.85,1126.82,1063.38,1103.35 ,1077.09 ,-110.79,,-196.83,28.71,26.75,17.33,66.83,83.81,27.69,26.29,19.54,69.86,84.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.66,25.61,19.87,67.31,72.27,14.30,27.11,22.95,66.37,63.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,160.89,0.00,0.00,0.00,0.00,37.00,57.38,100.21,0.00,0.00,0.00,40.10,57.15,100.06,0.00,0.00,0.00,1.83,70589.80,89.76,2547.74,110816.01,158.42,0.00,3615.45,118217.55,151.91,0.00,39214.96,7.80,8.60,97.49,67.00,67.40,7.70,7.20,44.08,64.30,64.20,170.20,165.77,1075.45,0.00,0.00,178.97,194.57,1076.20,0.00,0.00,25.20,173.00,172.50,25.00,177.20,176.30,0.02,15.18,14.56,5959.00,6929.00,2607.00,0.00,0.00,0.00,1171.88,164.58,847.80,153.56,118.50,-440.50,131065.58,27.41,8.91,2.36,31.22,35.76,6.08,1.32,0.42,129.99,-535.00,169666.70,25.06,10.44,2.24,7.31,52.76,0.00,2.53,0.79
2025-05-23 15:14:00,0.00,0.00,0.00,602.90,602.01,450.76,451.54,600.71,600.50,317.57,331.88,163.88,161.80,350.25,348.43,0.00,0.00,0.00,0.00,1047.62,1059.18,1037.42,1048.07 ,1075.75,1107.70,1160.80,1114.75 ,1081.41 ,1011.55,1100.05,1033.38,1048.33 ,1116.25,1123.07,1063.38,1100.90 ,1074.61 ,-96.68,,-176.43,28.73,26.57,17.48,65.24,83.66,27.62,26.19,19.66,70.44,87.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.26,25.53,19.81,68.49,72.60,14.12,26.46,22.79,66.71,63.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,160.16,0.00,0.00,0.00,0.00,37.01,57.54,100.21,0.00,0.00,0.00,40.10,56.91,100.07,0.00,0.00,0.00,1.83,70600.09,89.76,2569.44,110816.01,158.94,0.00,3604.60,118217.55,151.48,0.00,39214.96,2.40,3.10,97.51,66.90,67.40,7.70,7.20,44.08,64.40,64.60,170.20,165.77,1077.55,0.00,0.00,178.97,194.57,1074.85,0.00,0.00,25.00,173.40,172.30,25.10,177.80,176.70,0.02,15.20,14.56,5959.00,6929.00,2607.00,0.00,0.00,0.00,1173.32,163.98,882.52,153.12,118.41,-407.50,123642.21,27.17,8.97,2.40,2.50,40.84,4.44,1.13,0.46,130.17,-552.50,152099.61,25.80,9.66,1.51,4.35,51.29,0.00,2.76,0.86
2025-05-23 15:16:00,0.00,0.00,0.00,686.45,684.69,535.39,536.61,685.23,683.40,420.87,430.84,284.32,283.22,411.12,412.67,0.00,0.00,0.00,0.00,1048.00,1059.55,1039.90,1049.15 ,1067.57,1108.83,1159.38,1111.93 ,1080.54 ,1013.50,1103.50,1047.78,1054.93 ,1118.05,1123.22,1072.07,1104.45 ,1079.69 ,-96.57,,-167.10,29.18,26.55,17.36,65.65,84.48,27.74,25.72,19.57,70.67,85.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.49,25.07,19.99,66.62,71.91,14.36,26.78,23.05,67.68,62.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,157.73,0.00,0.00,0.00,0.00,37.00,57.27,100.21,0.00,0.00,0.00,40.10,57.10,100.07,0.00,0.00,0.00,1.83,70610.19,89.76,2541.23,110816.01,158.59,0.00,3621.96,118217.55,151.39,0.00,39214.96,2.50,3.20,97.51,66.60,67.10,7.70,7.20,44.08,64.60,64.40,170.20,165.77,1078.19,0.00,0.00,178.97,194.57,1083.51,0.00,0.00,25.20,173.00,172.30,25.40,177.20,176.20,0.02,15.19,14.56,5959.00,6930.00,2608.00,0.00,0.00,0.00,1164.64,160.59,847.80,152.86,118.44,-435.00,133869.72,26.74,9.11,2.66,10.26,44.76,3.80,1.20,0.50,130.11,-608.00,154521.72,25.84,10.31,1.41,1.40,55.65,0.00,2.54,0.73
2025-05-23 15:18:00,0.00,0.00,0.00,768.48,770.09,619.59,618.31,766.72,768.47,529.26,529.36,385.66,384.35,528.96,525.63,0.00,0.00,0.00,0.00,1047.25,1060.15,1042.38,1049.93 ,1065.25,1107.55,1156.53,1109.78 ,1079.85 ,1015.23,1107.92,1054.97,1059.37 ,1125.70,1129.53,1081.82,1112.35 ,1085.86 ,-138.35,,-132.49,28.97,26.11,17.44,66.08,85.76,27.52,25.76,19.12,69.65,86.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.56,25.94,20.00,66.33,72.90,14.15,26.11,22.19,67.18,64.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.90,157.94,0.00,0.00,0.00,0.00,37.00,57.30,100.21,0.00,0.00,0.00,40.10,57.40,100.06,0.00,0.00,0.00,1.83,70619.60,89.76,2547.74,110816.01,158.16,0.00,3567.71,118217.55,151.39,0.00,39214.96,2.40,3.20,97.51,66.50,67.10,7.70,7.20,44.08,64.60,64.60,170.20,165.77,1077.44,0.00,0.00,178.97,194.57,1089.81,0.00,0.00,25.00,173.30,172.40,24.90,176.70,176.30,0.02,15.19,14.57,5959.00,6930.00,2608.00,0.00,0.00,0.00,1155.96,158.77,862.27,153.12,118.53,-426.00,126620.30,26.58,9.30,2.67,2.27,48.82,3.59,1.43,0.45,130.11,-559.50,168335.83,25.69,9.81,1.69,5.17,48.61,0.00,2.26,0.83
2025-05-23 15:20:00,0.00,0.00,0.00,209.23,213.01,141.73,133.72,218.98,216.82,640.59,636.57,484.73,486.35,642.13,640.32,0.00,0.00,0.00,0.00,1046.43,1060.67,1044.62,1050.57 ,1078.15,1107.33,1150.75,1112.08 ,1081.33 ,1016.88,1079.80,1032.78,1043.15 ,1118.43,1113.85,1066.83,1099.70 ,1071.43 ,-148.11,,-126.74,29.04,26.47,17.35,67.65,84.58,27.76,25.88,19.05,71.26,87.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.64,24.75,19.67,65.65,74.73,14.19,26.01,23.37,67.22,63.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,165.70,0.00,0.00,0.00,0.00,37.00,57.56,100.21,0.00,0.00,0.00,40.10,57.33,100.06,0.00,0.00,0.00,1.83,70629.00,89.76,2554.25,110816.01,157.64,0.00,3611.11,118217.55,151.22,0.00,39214.96,2.40,3.20,97.51,66.50,67.00,7.70,7.20,44.08,64.70,64.60,170.20,165.77,1077.44,0.00,0.00,178.97,194.57,1073.43,0.00,0.00,24.90,173.00,172.80,25.00,177.00,176.10,0.02,15.20,14.57,5959.00,6931.00,2609.00,0.00,0.00,0.00,1142.94,157.64,862.27,153.30,118.53,-412.00,123816.95,26.24,9.85,2.96,1.72,56.20,3.30,1.19,0.46,130.11,-632.00,151840.39,26.11,9.69,1.74,5.85,48.30,0.27,2.44,0.73
2025-05-23 15:22:00,0.00,0.00,0.00,315.90,315.98,156.16,145.55,314.36,315.46,744.54,746.05,594.43,592.25,747.60,748.72,0.00,0.00,0.00,0.00,1046.88,1061.20,1046.65,1051.58 ,1085.35,1109.80,1141.45,1112.20 ,1081.89 ,1018.60,1066.97,1017.70,1034.42 ,1114.38,1105.00,1055.95,1091.78 ,1063.10 ,-145.94,,-112.30,28.89,26.27,17.22,66.95,85.45,27.74,25.84,18.96,72.32,87.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.40,25.88,19.62,66.83,73.91,13.87,26.39,22.92,66.07,65.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,161.20,0.00,0.00,0.00,0.00,37.01,57.83,100.21,0.00,0.00,0.00,40.10,56.97,100.06,0.00,0.00,0.00,1.83,70638.23,89.76,2569.44,110816.01,157.20,0.00,3519.97,118217.55,151.39,0.00,39214.96,2.40,3.20,97.51,66.30,66.70,7.70,7.20,44.08,64.70,64.60,170.20,165.77,1078.15,0.00,0.00,178.97,194.57,1061.76,0.00,0.00,25.10,173.00,172.50,25.30,176.40,176.10,0.02,15.20,14.56,5959.00,6931.00,2609.00,0.00,0.00,0.00,1131.37,156.77,862.27,153.30,118.56,-420.00,125535.43,26.21,9.78,2.98,0.57,57.98,2.99,1.30,0.57,130.01,-640.00,156957.36,25.91,10.16,1.69,0.51,59.74,0.00,2.32,0.74
2025-05-23 15:24:00,0.00,0.00,0.00,385.45,384.02,233.31,233.66,382.72,383.60,29.81,18.62,3.28,8.59,10.41,7.51,0.00,0.00,0.00,0.00,1047.78,1061.88,1048.38,1052.68 ,1097.95,1113.70,1134.18,1115.28 ,1083.98 ,1020.32,1067.12,1013.35,1033.60 ,1117.97,1099.07,1048.82,1088.62 ,1061.11 ,-139.97,,-120.23,29.06,25.83,17.57,67.99,83.63,27.69,25.31,18.98,70.60,84.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.29,25.12,19.64,66.13,74.37,14.15,25.76,21.67,67.53,64.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,159.43,0.00,0.00,0.00,0.00,37.00,57.84,100.21,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,70647.65,89.76,2569.44,110816.01,156.77,0.00,3650.17,118217.55,151.48,0.00,39214.96,2.40,3.10,97.51,66.00,66.40,7.70,7.20,44.08,64.80,64.60,170.20,165.77,1080.55,0.00,0.00,178.97,194.57,1059.89,0.00,0.00,25.10,172.40,172.00,25.10,176.20,176.50,0.02,15.19,14.57,5959.00,6932.00,2610.00,0.00,0.00,0.00,1157.41,156.25,873.84,153.56,118.54,-428.50,136792.67,25.84,9.82,2.30,0.57,59.61,2.80,1.20,0.39,130.07,-556.00,170107.42,26.16,9.68,1.63,0.88,58.06,0.00,2.07,0.71
2025-05-23 15:26:00,0.00,0.00,0.00,458.91,458.13,310.24,310.37,458.56,458.58,289.14,327.98,171.69,164.63,349.27,341.16,0.00,0.00,0.00,0.00,1049.58,1062.55,1049.58,1053.90 ,1104.93,1113.03,1130.12,1116.03 ,1084.97 ,1021.97,1079.88,1019.35,1040.40 ,1115.20,1102.75,1051.22,1089.72 ,1065.06 ,-161.13,,-134.44,29.04,26.04,17.67,66.31,85.69,27.83,25.54,19.45,68.78,89.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.76,25.36,17.13,67.86,72.64,14.50,27.04,19.26,66.22,63.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,156.90,0.00,0.00,0.00,0.00,37.00,57.78,100.20,0.00,0.00,0.00,40.10,56.92,100.06,0.00,0.00,0.00,1.83,70657.05,89.76,2560.76,110816.01,156.42,0.00,3604.60,118217.55,151.91,0.00,39214.96,2.40,3.10,97.51,65.90,66.30,7.70,7.20,44.08,65.00,65.20,170.20,165.77,1081.98,0.00,0.00,178.97,194.57,1062.36,0.00,0.00,25.20,172.20,172.30,24.90,176.30,176.20,0.02,15.20,14.57,5959.00,6932.00,2610.00,0.00,0.00,0.00,1142.94,155.90,869.50,154.08,118.47,-424.00,129017.05,25.56,9.84,2.52,0.57,60.36,2.86,1.19,0.36,130.20,-626.50,158690.83,26.56,8.75,1.78,4.15,53.88,0.00,1.72,0.78
2025-05-23 15:28:00,0.00,0.00,0.00,529.00,529.31,-29.28,5.58,529.96,529.22,405.24,408.05,262.07,269.01,408.63,392.27,0.00,0.00,0.00,0.00,1051.68,1063.08,1050.78,1055.18 ,1082.95,1112.80,1129.38,1108.38 ,1081.78 ,1023.47,1094.50,1025.88,1047.95 ,1133.72,1108.53,1054.97,1099.07 ,1073.51 ,-164.17,,-112.85,28.88,26.29,17.46,67.37,85.15,27.80,25.86,19.44,71.43,85.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.51,25.48,20.17,67.39,71.95,14.01,26.95,23.07,66.74,65.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,156.90,0.00,2.87,127.58,0.00,37.00,57.83,100.20,0.00,0.00,0.00,40.10,56.99,100.06,0.00,0.00,0.00,1.83,70666.48,89.76,2532.55,110816.01,156.16,0.00,3632.81,118217.55,152.26,0.00,39214.96,2.40,3.10,97.51,65.70,66.10,7.70,7.20,44.08,65.20,65.40,170.20,165.77,1082.54,0.00,0.00,178.97,194.57,1067.35,0.00,0.00,25.30,172.40,172.30,25.10,176.80,175.80,0.02,15.20,14.58,5959.00,6933.00,2611.00,0.00,0.00,0.00,1182.00,155.82,875.29,154.51,118.43,-412.50,141702.77,25.44,9.93,2.36,0.58,60.12,2.80,1.01,0.45,130.34,-669.00,160503.14,27.16,8.26,1.28,6.40,46.54,0.00,1.91,0.72
2025-05-23 15:30:00,0.00,0.00,0.00,602.14,601.90,-30.36,7.09,601.03,599.53,517.33,516.34,364.94,362.54,517.24,508.26,0.00,0.00,0.00,0.00,1052.50,1064.05,1051.75,1056.10 ,1104.10,1115.80,1123.90,1114.60 ,1085.35 ,1025.05,1134.47,1050.78,1070.10 ,1114.90,1129.68,1073.50,1106.03 ,1088.06 ,-144.86,,-113.82,17.75,26.40,18.78,68.57,85.46,17.10,26.45,20.16,71.28,88.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.43,26.50,16.15,64.33,72.30,18.37,26.76,16.06,66.33,64.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,156.28,0.00,10.00,125.44,0.00,37.00,57.81,100.21,0.00,0.00,0.00,40.10,57.33,100.06,0.00,0.00,0.00,1.83,70675.88,89.76,2560.76,110816.01,155.90,0.00,3595.92,118217.55,152.43,0.00,39214.96,2.40,3.10,97.51,65.50,65.90,7.70,7.20,44.08,65.40,65.40,170.20,165.77,1084.38,0.00,0.00,178.97,194.57,1081.56,0.00,0.00,25.00,172.20,172.30,25.00,177.00,175.30,0.02,15.20,14.56,5959.00,6933.00,2611.00,0.00,0.00,0.00,1141.49,155.56,889.76,154.86,118.35,-427.00,127358.62,25.33,10.61,2.58,0.61,62.59,2.95,1.20,0.48,130.27,-612.50,156433.42,27.20,8.02,1.67,2.54,49.35,0.00,1.78,0.78
2025-05-23 15:32:00,0.00,0.00,0.00,674.62,676.12,-29.39,6.01,674.49,673.64,616.94,619.64,465.96,467.69,620.87,624.04,0.00,0.00,0.00,0.00,1053.25,1064.50,1051.83,1056.53 ,1116.25,1120.68,1120.60,1119.18 ,1087.85 ,1026.25,1155.78,1061.50,1081.18 ,1102.75,1143.93,1082.65,1109.78 ,1095.48 ,-150.07,,-147.14,17.77,26.42,18.89,68.47,84.32,17.24,26.00,20.11,72.24,88.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.17,26.40,16.50,64.87,72.51,18.66,27.29,16.06,64.46,66.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,157.86,0.00,9.92,130.18,0.00,37.01,58.12,100.21,0.00,0.00,0.00,40.10,57.15,100.06,0.00,0.00,0.00,1.83,70685.11,89.76,2539.06,110816.01,155.56,0.00,3615.45,118217.55,152.08,0.00,39214.96,2.40,3.10,97.51,65.30,65.70,7.70,7.20,44.08,65.40,65.10,170.20,165.77,1086.51,0.00,0.00,178.97,194.57,1080.89,0.00,0.00,24.90,172.00,171.80,25.10,177.20,175.80,0.02,15.19,14.55,5959.00,6934.00,2612.00,0.00,0.00,0.00,1144.39,155.47,869.50,154.25,118.28,-431.50,136552.69,25.27,10.14,2.29,0.59,62.44,2.68,0.98,0.44,129.98,-694.50,150618.39,27.08,9.02,1.43,6.33,43.73,187.83,1.98,0.74
2025-05-23 15:34:00,0.00,0.00,0.00,745.48,747.19,-29.49,6.66,745.89,748.18,713.73,711.87,560.25,563.06,716.46,715.19,0.00,0.00,0.00,0.00,1054.30,1065.18,1053.03,1057.50 ,1112.65,1123.38,1117.75,1117.93 ,1087.72 ,1028.80,1161.62,1073.88,1088.10 ,1096.90,1155.10,1092.85,1114.95 ,1101.53 ,-184.14,,-149.20,17.80,26.83,19.15,68.38,85.47,17.03,26.44,20.29,71.54,87.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.57,26.36,16.17,63.14,74.15,19.08,26.67,16.23,63.87,66.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,156.74,0.00,9.92,127.29,0.00,37.00,57.63,100.20,0.00,0.00,0.00,40.10,57.09,100.06,0.00,0.00,0.00,1.83,70694.52,89.76,2530.38,110816.01,155.47,0.00,3624.13,118217.55,151.91,0.00,39214.96,2.40,3.10,97.51,65.30,65.70,7.70,7.20,44.08,65.00,64.80,170.20,165.77,1085.91,0.00,0.00,178.97,194.57,1088.20,0.00,0.00,25.00,171.90,172.00,24.80,177.20,175.30,0.02,15.19,14.57,5959.00,6934.00,2612.00,0.00,0.00,0.00,1138.60,155.47,873.84,153.82,118.26,-404.00,132382.38,25.20,10.17,2.09,0.59,63.45,2.71,1.23,0.40,129.74,-626.50,165725.61,26.07,9.43,1.48,5.53,49.04,14.17,1.89,0.67
2025-05-23 15:36:00,0.00,0.00,0.00,801.47,801.88,-30.04,4.27,801.66,801.03,791.20,786.74,642.72,644.12,793.83,792.12,0.00,0.00,0.00,0.00,1055.88,1065.55,1052.50,1057.98 ,1105.00,1123.00,1105.97,1111.32 ,1084.65 ,1030.07,1157.35,1080.93,1089.45 ,1085.50,1158.25,1098.25,1114.00 ,1101.73 ,-182.18,,-176.54,17.71,26.65,19.07,68.00,84.10,16.87,26.40,20.18,72.32,87.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.53,26.01,16.45,69.56,72.23,18.32,27.49,16.35,61.43,65.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,154.95,0.00,9.89,126.09,0.00,37.00,57.78,100.21,0.00,0.00,0.00,41.11,59.01,100.06,0.00,0.00,0.00,1.83,70703.93,89.76,2569.44,110816.01,155.30,0.00,3639.32,118217.55,151.65,0.00,39214.96,2.40,3.10,97.51,65.20,65.70,7.70,7.20,44.08,64.70,64.60,170.20,165.77,1081.15,0.00,0.00,178.97,194.57,1088.09,0.00,0.00,25.00,170.80,171.80,24.90,176.40,176.10,0.02,15.16,14.57,5959.00,6935.00,2613.00,0.00,0.00,0.00,1119.79,155.38,907.12,153.65,118.23,-432.00,133771.84,25.25,10.30,2.50,0.59,63.90,2.63,1.32,0.41,130.01,-601.50,157847.50,26.10,9.56,1.11,6.45,45.11,23.96,1.77,0.74
2025-05-23 15:38:00,0.00,0.00,0.00,63.18,62.30,-27.32,8.07,62.30,64.37,250.29,310.94,155.63,143.90,313.57,315.34,0.00,0.00,0.00,0.00,1056.10,1065.78,1053.03,1058.30 ,1120.07,1123.97,1097.80,1113.95 ,1086.13 ,1034.12,1153.08,1077.55,1088.25 ,1070.80,1158.10,1100.05,1109.65 ,1098.95 ,-204.10,,-161.24,17.54,26.84,19.11,69.92,84.10,16.86,26.46,20.31,74.61,90.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.62,24.56,16.48,70.09,71.83,18.56,27.09,16.11,63.29,66.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,157.08,0.00,9.90,129.40,0.00,37.01,57.56,100.20,0.00,0.00,0.00,41.10,59.46,100.06,0.00,0.00,0.00,1.83,70711.77,89.76,2575.95,110816.01,155.12,0.00,3611.11,118217.55,151.65,0.00,39214.96,2.40,3.10,97.51,65.10,65.60,7.70,7.20,44.08,64.70,64.30,170.20,165.77,1088.31,0.00,0.00,178.97,194.57,1087.64,0.00,0.00,25.20,170.60,172.40,24.90,176.80,175.80,0.02,15.21,14.56,5959.00,6935.00,2613.00,0.00,0.00,0.00,1106.77,155.47,904.22,153.73,118.15,-427.50,130152.83,24.99,10.62,3.20,0.61,65.87,2.81,1.11,0.36,129.93,-589.00,165977.75,25.99,10.12,1.47,5.37,48.78,4.70,2.25,0.75
2025-05-23 15:40:00,0.00,0.00,0.00,140.88,140.75,-29.60,4.82,138.47,139.13,339.49,341.65,180.80,171.90,366.96,353.43,0.00,0.00,0.00,0.00,1057.07,1066.38,1053.25,1058.90 ,1101.40,1119.25,1092.25,1104.30 ,1081.60 ,1036.45,1150.67,1082.88,1090.00 ,1072.97,1166.50,1106.12,1115.20 ,1102.60 ,-166.88,,-192.60,22.92,26.66,23.47,70.99,69.23,22.10,26.32,23.55,73.30,71.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.49,26.56,16.54,70.38,63.03,14.50,27.22,16.56,61.30,64.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,153.28,0.00,9.83,126.90,0.00,37.01,57.72,100.21,0.00,0.00,0.00,41.10,59.76,100.07,0.00,0.00,0.00,1.83,70721.89,89.76,2554.25,110816.01,154.95,0.00,3602.43,118217.55,151.65,0.00,39214.96,2.30,3.10,97.51,65.00,65.40,7.70,7.20,44.08,64.40,64.10,170.20,165.77,1080.47,0.00,0.00,178.97,194.57,1093.38,0.00,0.00,25.20,170.70,171.50,24.80,176.70,176.20,0.02,15.19,14.56,5959.00,6936.00,2614.00,0.00,0.00,0.00,1108.22,155.47,910.01,153.82,118.10,-413.00,133106.27,25.13,10.41,2.46,0.60,66.62,2.71,1.03,0.49,129.90,-623.50,168529.83,25.42,10.05,1.70,4.73,47.70,0.77,1.95,0.80
2025-05-23 15:42:00,0.00,0.00,0.00,212.38,211.06,-27.76,5.90,211.71,212.81,439.53,442.23,291.37,280.62,426.42,440.88,0.00,0.00,0.00,0.00,1057.23,1066.90,1052.05,1058.73 ,1091.88,1113.70,1090.68,1098.75 ,1078.74 ,1037.88,1125.17,1066.38,1076.48 ,1065.62,1150.38,1095.10,1103.70 ,1090.09 ,-197.37,,-173.72,23.15,30.73,22.33,76.39,67.99,21.86,31.13,23.49,72.14,71.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.47,25.70,16.94,71.12,62.78,15.36,27.30,16.65,64.51,64.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,158.80,0.00,9.86,124.11,0.00,37.00,57.83,100.21,0.00,0.00,0.00,41.10,59.60,100.06,0.00,0.00,0.00,1.83,70731.98,89.76,2558.59,110816.01,154.86,0.00,3582.90,118217.55,151.39,0.00,39214.96,2.30,3.10,97.51,64.90,65.30,7.70,7.20,44.08,64.30,63.90,170.20,165.77,1074.77,0.00,0.00,178.97,194.57,1079.12,0.00,0.00,25.00,170.70,171.90,24.70,175.90,176.20,0.02,15.20,14.57,5959.00,6936.00,2614.00,0.00,0.00,0.00,1092.30,155.47,928.82,153.39,117.96,-444.00,146655.03,24.88,10.79,2.86,0.62,68.53,2.71,1.35,0.44,129.82,-657.00,170428.44,25.42,10.41,2.12,4.98,47.20,1.78,2.08,0.79
2025-05-23 15:44:00,0.00,0.00,0.00,283.13,283.43,-28.41,5.90,283.54,283.99,531.00,534.68,385.88,385.11,528.96,531.27,0.00,0.00,0.00,0.00,1056.77,1067.65,1051.97,1058.80 ,1088.12,1114.07,1100.50,1100.90 ,1079.85 ,1038.10,1137.70,1058.57,1078.12 ,1105.53,1149.62,1089.78,1114.98 ,1096.55 ,-188.04,,-210.40,22.44,31.47,22.37,77.14,67.49,21.62,31.31,24.06,72.01,72.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,26.16,24.31,77.48,59.52,13.49,27.66,16.61,69.98,62.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,155.65,0.00,9.90,129.22,0.00,37.00,57.87,100.21,0.00,0.00,0.00,41.10,58.89,100.06,0.00,0.00,0.00,1.83,70741.55,89.76,2571.61,110816.01,154.69,0.00,3611.11,118217.55,151.22,0.00,39214.96,2.30,3.10,97.51,64.80,65.10,7.70,7.20,44.08,64.10,63.70,170.20,165.77,1079.01,0.00,0.00,178.97,194.57,1085.20,0.00,0.00,25.00,170.30,171.40,24.80,176.20,175.80,0.02,15.23,14.57,5959.00,6937.00,2615.00,0.00,0.00,0.00,1121.24,155.56,931.71,153.39,117.89,-425.00,123623.09,24.72,10.40,2.20,0.60,60.79,2.60,1.19,0.56,129.71,-611.00,158102.75,24.68,10.91,1.58,6.10,51.54,0.00,1.97,0.78
