数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 15:46:00,0.00,0.00,0.00,355.94,355.59,-28.19,6.55,357.00,355.60,635.28,632.01,483.10,482.44,635.19,631.20,0.00,0.00,0.00,0.00,1057.30,1067.88,1051.38,1058.85 ,1093.60,1113.10,1109.50,1105.40 ,1082.13 ,1037.80,1137.25,1061.88,1078.98 ,1124.12,1146.70,1085.88,1118.90 ,1098.94 ,-188.91,,-196.61,23.10,31.01,22.31,76.50,67.65,21.91,30.94,23.89,71.54,70.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.90,26.40,24.02,75.22,62.13,13.53,27.46,16.55,70.98,65.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,158.33,0.00,9.89,127.14,0.00,37.00,57.75,100.20,0.00,0.00,0.00,41.11,59.20,100.06,0.00,0.00,0.00,1.83,70750.78,89.76,2565.10,110816.01,154.69,0.00,3578.56,118217.55,151.48,0.00,39214.96,2.30,3.10,97.51,64.90,65.40,7.70,7.20,44.08,63.90,63.50,170.20,165.77,1083.33,0.00,0.00,178.97,194.57,1092.55,0.00,0.00,24.80,170.20,172.30,24.90,176.70,175.30,0.02,15.20,14.55,5959.00,6937.00,2615.00,0.00,0.00,0.00,1086.52,155.82,934.61,153.73,117.91,-397.00,135557.73,24.88,10.13,2.23,0.58,57.90,2.54,0.97,0.53,129.79,-640.50,166078.23,24.81,9.78,1.49,6.75,49.77,0.00,1.75,0.68
2025-05-23 15:48:00,0.00,0.00,0.00,428.20,429.37,-30.58,6.34,428.72,427.22,740.42,740.52,589.22,592.03,741.96,741.34,0.00,0.00,0.00,0.00,1058.12,1068.17,1050.78,1059.02 ,1089.62,1109.95,1110.10,1103.22 ,1081.12 ,1038.25,1140.25,1058.95,1079.15 ,1140.18,1149.33,1084.22,1124.58 ,1101.86 ,-175.89,,-187.72,22.90,31.36,22.07,75.30,66.41,21.78,30.91,23.20,73.17,70.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,26.33,24.75,76.50,61.53,13.73,27.81,16.67,71.22,63.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,163.98,0.00,9.80,128.26,0.00,37.01,57.76,100.21,0.00,0.00,0.00,41.11,59.44,100.06,0.00,0.00,0.00,1.83,70760.18,89.76,2549.91,110816.01,154.69,0.00,3645.83,118217.55,151.82,0.00,39214.96,2.30,3.10,97.51,64.80,65.40,7.70,7.20,44.08,64.10,64.00,170.20,165.77,1083.85,0.00,0.00,178.97,194.57,1098.48,0.00,0.00,24.80,170.60,170.70,24.90,175.90,176.10,0.02,15.19,14.56,5959.00,6938.00,2616.00,0.00,0.00,0.00,1109.66,156.16,938.95,154.17,117.89,-430.50,135836.42,24.92,10.28,2.12,0.59,61.69,2.69,1.02,0.39,129.94,-641.00,173504.31,25.21,8.92,1.80,9.15,46.93,2.52,2.18,0.77
2025-05-23 15:50:00,0.00,0.00,0.00,500.90,500.12,-28.52,4.82,500.12,499.38,-4.37,1.37,-8.76,-7.14,-2.07,-5.95,0.00,0.00,0.00,0.00,1058.72,1068.62,1051.22,1059.52 ,1104.25,1108.30,1111.22,1107.92 ,1083.72 ,1039.45,1128.55,1060.82,1076.27 ,1124.72,1138.22,1085.88,1116.27 ,1096.27 ,-190.76,,-222.44,22.79,30.60,22.33,76.27,68.35,21.63,31.09,23.37,71.46,70.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.98,24.83,24.42,75.12,60.81,13.40,26.57,16.69,69.11,63.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,153.20,0.00,9.80,122.99,0.00,37.00,57.84,100.21,0.00,0.00,0.00,41.11,58.86,100.07,0.00,0.00,0.00,1.83,70769.59,89.76,2562.93,110816.01,154.86,0.00,3621.96,118217.55,151.91,0.00,39214.96,2.30,3.10,97.51,65.00,65.50,7.70,7.20,44.08,64.30,64.20,170.20,165.77,1083.25,0.00,0.00,178.97,194.57,1094.24,0.00,0.00,24.80,170.70,171.50,24.90,175.90,175.60,0.02,15.18,14.57,5959.00,6938.00,2616.00,0.00,0.00,0.00,1128.47,156.34,938.95,154.25,117.86,-418.50,130371.83,24.95,10.60,2.87,0.61,61.85,2.69,1.13,0.46,129.99,-624.00,159451.88,25.63,8.93,1.41,15.25,47.26,2.42,1.75,0.67
2025-05-23 15:52:00,0.00,0.00,0.00,573.60,572.06,-29.17,8.29,573.36,572.73,283.17,328.74,165.39,161.80,341.13,337.69,0.00,0.00,0.00,0.00,1059.85,1068.85,1050.40,1059.70 ,1119.55,1115.50,1119.25,1118.10 ,1088.90 ,1041.78,1116.02,1052.88,1070.23 ,1133.27,1137.78,1082.12,1117.72 ,1093.98 ,-169.70,,-197.05,22.76,31.04,22.33,76.46,67.91,21.66,31.16,23.88,71.51,72.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,25.17,24.19,75.72,60.55,13.26,26.82,16.63,69.09,63.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,159.56,0.00,9.88,130.65,0.00,37.00,57.76,100.21,0.00,0.00,0.00,41.10,59.16,100.06,0.00,0.00,0.00,1.83,70778.85,89.76,2560.76,110816.01,154.95,0.00,3572.05,118217.55,151.91,0.00,39214.96,2.30,3.10,97.51,64.80,65.50,7.60,7.10,44.08,64.30,64.30,170.20,165.77,1089.47,0.00,0.00,178.97,194.57,1091.72,0.00,0.00,24.90,171.20,170.40,24.80,176.20,174.80,0.02,15.18,14.57,5959.00,6939.00,2617.00,0.00,0.00,0.00,1131.37,156.77,957.75,154.43,117.81,-406.50,130410.55,24.81,9.78,2.32,0.56,52.36,2.48,1.05,0.39,129.99,-604.00,162681.41,25.53,9.30,1.45,14.13,44.76,0.00,1.99,0.75
2025-05-23 15:54:00,0.00,0.00,0.00,643.80,644.54,-28.30,6.55,642.70,644.67,402.53,393.73,259.25,263.80,390.61,383.81,0.00,0.00,0.00,0.00,1063.00,1068.70,1051.00,1060.90 ,1119.62,1121.65,1120.22,1120.50 ,1090.70 ,1044.78,1108.38,1040.72,1064.63 ,1152.55,1136.57,1075.38,1121.50 ,1093.06 ,-164.82,,-206.27,29.06,32.61,17.58,69.02,86.83,27.63,30.82,19.02,70.90,88.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.70,26.35,23.97,76.27,60.97,13.72,27.79,16.85,69.93,61.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,158.44,0.00,9.94,122.40,0.00,37.00,57.76,100.21,0.00,0.00,0.00,41.11,59.03,100.07,0.00,0.00,0.00,1.83,70788.27,89.76,2569.44,110816.01,155.03,0.00,3595.92,118217.55,151.91,0.00,39214.96,2.30,3.10,97.51,65.10,65.80,7.60,7.10,44.08,64.30,64.30,170.20,165.77,1091.05,0.00,0.00,178.97,194.57,1090.64,0.00,0.00,24.90,171.10,171.10,24.60,175.90,175.60,0.02,15.19,14.56,5959.00,6939.00,2617.00,0.00,0.00,0.00,1105.32,157.29,949.07,154.25,117.89,-430.00,144284.70,24.89,9.13,1.86,0.53,49.67,2.44,1.11,0.53,129.90,-614.00,151458.52,25.73,9.49,1.70,10.62,50.94,1.07,2.20,0.63
2025-05-23 15:56:00,0.00,0.00,0.00,717.16,715.83,-28.30,5.58,717.03,717.69,504.74,503.65,355.93,356.57,508.34,504.58,0.00,0.00,0.00,0.00,1065.25,1068.93,1050.70,1061.63 ,1109.50,1121.05,1106.05,1112.20 ,1086.91 ,1047.25,1109.12,1043.12,1066.50 ,1155.10,1137.93,1073.57,1122.20 ,1094.35 ,-152.02,,-178.82,28.58,31.49,17.35,67.62,84.91,27.51,30.52,18.80,69.24,87.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.24,26.06,24.57,76.96,60.83,13.66,27.61,16.58,69.94,65.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,158.10,0.00,9.95,125.08,0.00,37.00,57.60,100.21,0.00,0.00,0.00,41.11,59.09,100.07,0.00,0.00,0.00,1.83,70797.66,89.76,2547.74,110816.01,155.30,0.00,3621.96,118217.55,152.08,0.00,39214.96,2.30,3.10,97.51,65.10,65.70,7.60,7.10,44.08,64.40,64.30,170.20,165.77,1086.85,0.00,0.00,178.97,194.57,1092.21,0.00,0.00,24.90,170.20,171.30,25.10,176.30,175.00,0.10,15.19,14.58,5959.00,6940.00,2617.00,0.00,0.00,0.00,1131.37,157.64,928.82,154.51,117.87,-425.00,135634.62,24.98,9.93,2.61,0.59,56.47,2.64,0.91,0.57,129.85,-641.00,167224.52,25.63,9.19,1.43,20.73,53.61,0.00,2.18,0.62
2025-05-23 15:58:00,0.00,0.00,0.00,786.82,786.58,-29.28,7.75,787.88,785.73,610.10,613.35,458.25,460.63,613.05,613.52,0.00,0.00,0.00,0.00,1066.22,1069.08,1051.00,1062.10 ,1112.35,1117.38,1084.97,1104.90 ,1083.50 ,1049.28,1100.50,1035.78,1061.85 ,1138.45,1129.75,1068.25,1112.15 ,1087.00 ,-147.57,,-145.40,29.00,31.01,17.59,68.00,85.49,27.69,30.30,20.64,71.39,74.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.67,23.49,21.98,72.18,69.00,18.35,26.45,16.80,68.96,64.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,155.57,0.00,9.98,127.37,0.00,37.00,57.84,100.21,0.00,0.00,0.00,41.11,59.49,100.07,0.00,0.00,0.00,1.83,70807.07,89.76,2582.47,110816.01,155.30,0.00,3628.47,118217.55,152.26,0.00,39214.96,2.30,3.10,97.51,65.00,65.50,7.60,7.10,44.08,64.40,64.40,170.20,165.77,1089.10,0.00,0.00,178.97,194.57,1088.69,0.00,0.00,24.70,171.50,170.10,24.90,176.40,175.70,0.02,15.19,14.56,5959.00,6940.00,2618.00,0.00,0.00,0.00,1119.79,157.55,936.05,154.51,117.72,-450.00,136058.30,24.65,10.57,2.83,0.60,63.43,2.62,1.01,0.55,129.88,-660.00,166592.02,25.87,9.09,1.74,14.33,53.10,0.00,2.15,0.67
2025-05-23 16:00:00,0.00,0.00,0.00,49.73,49.27,-27.87,5.36,49.27,51.89,709.82,709.92,559.06,559.70,708.97,711.93,0.00,0.00,0.00,0.00,1066.75,1069.00,1050.47,1062.07 ,1129.53,1115.43,1083.10,1109.35 ,1085.71 ,1050.85,1125.62,1038.33,1071.60 ,1153.45,1140.85,1067.50,1120.60 ,1096.10 ,-214.95,,-144.31,18.73,31.59,17.24,67.92,86.93,27.91,32.81,29.51,75.30,60.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.05,24.63,22.96,73.93,70.43,13.94,27.15,16.82,64.47,63.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.96,163.36,0.00,9.83,128.83,0.00,37.01,58.42,100.21,0.00,0.00,0.00,41.11,59.31,100.07,0.00,0.00,0.00,1.83,70816.44,89.76,2541.23,110816.01,155.38,0.00,3650.17,118217.55,152.69,0.00,39214.96,2.30,3.10,97.51,64.90,65.50,7.60,7.10,44.08,64.60,64.30,170.20,165.86,1091.61,0.00,0.00,178.97,194.57,1094.69,0.00,0.00,24.90,171.50,170.40,25.10,176.30,175.60,0.02,15.19,14.59,5959.00,6941.00,2618.00,0.00,0.00,0.00,1129.92,157.47,963.54,155.03,117.69,-439.50,131580.33,24.61,10.73,2.84,0.61,64.20,2.73,1.09,0.53,129.82,-648.50,156405.59,25.78,9.63,1.41,9.36,53.99,0.00,2.32,0.61
2025-05-23 16:02:00,0.00,0.00,0.00,112.45,5.98,-28.19,9.81,114.92,115.04,793.05,786.20,636.10,639.56,790.14,788.54,0.00,0.00,0.00,0.00,1068.10,1069.53,1049.58,1062.40 ,1117.60,1111.68,1081.75,1103.68 ,1083.04 ,1052.35,1148.05,1053.25,1084.55 ,1142.88,1154.95,1077.47,1125.10 ,1104.83 ,-230.14,,-205.19,18.66,31.07,17.44,67.29,86.02,28.04,32.41,29.51,74.37,61.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.50,23.89,22.60,73.50,73.05,17.35,21.56,16.25,61.59,62.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,121.82,0.00,37.00,57.39,100.21,0.00,0.00,0.00,41.11,59.43,100.06,0.00,0.00,0.00,1.83,70825.84,89.76,2571.61,110816.01,155.38,0.00,3585.07,118217.55,152.95,0.00,39214.96,2.30,3.10,97.51,64.80,65.60,7.60,7.10,44.08,64.70,64.60,170.20,165.86,1088.88,0.00,0.00,178.97,194.57,1097.24,0.00,0.00,24.80,171.50,170.70,25.40,175.90,175.80,0.02,15.19,14.56,5959.00,6941.00,2619.00,0.00,0.00,0.00,1124.13,157.20,960.65,155.73,117.68,-402.50,131661.52,24.76,10.30,2.45,0.59,57.46,2.82,0.83,0.51,130.04,-717.00,168126.42,26.11,7.76,1.42,16.89,44.37,0.64,2.02,0.55
2025-05-23 16:04:00,0.00,0.00,0.00,220.41,5.87,-28.30,71.33,221.58,221.27,251.27,310.83,144.02,141.30,311.08,310.78,0.00,0.00,0.00,0.00,1068.25,1069.08,1048.60,1061.98 ,1124.12,1108.00,1085.80,1105.97 ,1083.98 ,1055.28,1115.95,1051.97,1074.40 ,1102.45,1143.78,1079.28,1108.50 ,1091.45 ,-213.00,,-114.69,18.77,30.99,17.52,68.11,88.05,27.72,32.23,29.26,75.42,60.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.68,23.58,22.48,72.93,69.94,17.58,21.19,16.12,62.35,61.87,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,125.49,0.00,35.00,53.78,100.21,0.00,0.00,0.00,41.11,59.46,100.07,0.00,0.00,0.00,1.83,70833.71,89.76,2562.93,110816.01,155.30,0.00,3611.11,118217.55,152.86,0.00,39214.96,2.30,3.10,97.51,64.80,65.40,7.60,7.10,44.08,64.70,64.60,170.20,165.86,1087.64,0.00,0.00,178.97,194.57,1080.10,0.00,0.00,24.90,171.90,170.20,25.00,176.20,175.20,0.02,15.19,14.55,5959.00,6942.00,2619.00,0.00,0.00,0.00,1043.11,156.42,950.52,155.47,116.99,-452.00,124986.72,24.43,11.17,2.85,0.64,52.56,2.80,1.03,0.54,129.93,-626.00,168055.05,26.62,8.79,1.95,26.02,45.43,4.01,2.38,0.53
2025-05-23 16:06:00,0.00,0.00,0.00,325.23,5.55,-28.63,176.15,324.56,324.46,337.97,330.25,172.12,172.98,352.31,334.98,0.00,0.00,0.00,0.00,1068.47,1069.38,1048.38,1062.08 ,1133.72,1116.17,1107.92,1119.27 ,1090.67 ,1055.43,1132.08,1060.00,1082.50 ,1096.75,1156.53,1085.50,1112.93 ,1097.72 ,-217.66,,-154.19,18.64,30.62,17.39,67.68,89.06,35.04,32.21,28.62,74.23,60.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.02,23.40,22.19,73.97,69.33,17.60,21.34,16.11,59.31,61.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,123.96,0.00,35.00,53.91,100.21,0.00,0.00,0.00,41.10,59.44,100.07,0.00,0.00,0.00,1.83,70843.82,89.76,2549.91,110816.01,155.03,0.00,3602.43,118217.55,152.69,0.00,39214.96,2.30,3.10,97.51,64.60,65.20,7.60,7.10,44.08,64.40,64.10,170.20,165.86,1092.32,0.00,0.00,178.97,194.57,1078.90,0.00,0.00,24.80,172.00,170.40,25.20,176.40,174.70,0.02,15.19,14.57,5959.00,6942.00,2620.00,0.00,0.00,0.00,1066.26,155.12,970.78,155.12,116.94,-441.50,117526.92,24.35,10.00,2.08,0.57,41.37,2.68,0.86,0.45,129.57,-564.50,157173.08,25.45,10.54,1.50,15.40,54.61,0.00,2.69,0.54
2025-05-23 16:08:00,0.00,0.00,0.00,420.17,5.87,-28.30,271.20,421.34,421.58,435.62,438.33,283.88,281.70,436.73,440.34,0.00,0.00,0.00,0.00,1070.20,1069.00,1047.78,1062.33 ,1127.88,1117.15,1113.47,1119.50 ,1090.91 ,1057.15,1118.72,1058.20,1078.02 ,1082.43,1150.00,1082.72,1105.05 ,1091.54 ,-247.50,,-152.02,18.61,30.71,17.47,67.18,87.02,34.88,32.22,29.16,75.04,61.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.74,23.74,22.37,73.60,71.48,17.50,21.58,16.37,61.38,63.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.72,0.00,35.00,53.62,100.21,0.00,0.00,0.00,41.11,59.81,100.06,0.00,0.00,0.00,1.83,70853.91,89.76,2543.40,111417.86,154.60,0.00,3604.60,118217.55,152.52,0.00,39214.96,2.30,3.10,97.51,65.00,65.50,7.60,7.10,44.08,64.30,63.80,170.20,165.86,1093.26,0.00,0.00,178.97,194.57,1071.03,0.00,0.00,24.90,172.60,171.40,25.20,176.70,174.00,0.02,15.20,14.57,5959.00,6943.00,2620.00,0.00,0.00,0.00,1069.16,154.25,976.56,155.12,117.00,-448.50,133623.17,24.96,9.81,2.58,0.57,35.36,3.11,1.11,0.49,129.46,-632.50,168006.78,25.19,10.33,1.55,20.42,52.40,0.00,2.65,0.50
2025-05-23 16:10:00,0.00,0.00,0.00,516.53,6.09,-28.63,367.23,515.64,516.74,530.13,531.97,381.21,379.90,527.66,533.00,0.00,0.00,0.00,0.00,1071.32,1069.00,1048.53,1062.95 ,1116.47,1110.32,1097.28,1108.02 ,1085.49 ,1059.47,1114.60,1050.47,1074.85 ,1065.85,1144.38,1082.80,1097.68 ,1086.26 ,-249.67,,-170.68,18.66,30.76,17.51,66.56,88.16,27.82,31.97,29.36,75.23,60.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.79,23.35,22.15,72.47,71.37,17.75,29.58,17.20,61.09,61.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,122.37,0.00,35.00,53.78,100.21,0.00,0.00,0.00,41.10,59.46,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2541.23,111417.86,154.17,0.00,3591.58,118217.55,152.52,0.00,39214.96,2.30,3.10,97.51,65.00,65.60,7.60,7.10,44.08,64.10,63.80,170.20,165.86,1089.78,0.00,0.00,178.97,194.57,1071.96,0.00,0.00,24.90,171.20,171.40,25.40,176.80,174.00,0.02,15.19,14.57,5959.00,6943.00,2621.00,0.00,0.00,0.00,1050.35,153.39,969.33,155.12,116.95,-432.00,121299.55,24.84,10.75,2.18,0.62,39.01,2.87,1.26,0.44,129.45,-628.50,174945.73,24.96,10.70,1.53,12.77,51.89,0.00,2.85,0.52
2025-05-23 16:12:00,0.00,0.00,0.00,612.99,6.41,-28.95,463.26,614.38,612.44,629.53,628.21,479.09,479.19,627.59,627.30,0.00,0.00,0.00,0.00,1071.10,1069.00,1047.85,1062.65 ,1115.05,1104.17,1091.88,1103.70 ,1083.18 ,1061.65,1118.58,1059.25,1079.83 ,1077.62,1148.12,1088.88,1104.87 ,1092.35 ,-239.04,,-70.53,18.71,28.91,25.81,66.18,85.71,27.46,31.64,28.38,75.26,61.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.73,22.33,21.06,72.09,69.56,17.79,27.05,19.37,63.43,58.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,124.35,0.00,34.99,53.58,100.21,0.00,0.00,0.00,41.11,59.10,100.06,0.00,0.00,0.00,1.83,70855.37,89.76,2543.40,111417.86,153.73,0.00,3582.90,118217.55,152.78,0.00,39214.96,2.30,3.10,97.51,64.70,65.20,7.60,7.10,44.08,63.90,63.60,170.20,165.86,1086.17,0.00,0.00,178.97,194.57,1075.00,0.00,0.00,25.20,172.20,170.70,25.20,177.00,175.00,0.02,15.19,14.57,5959.00,6944.00,2621.00,0.00,0.00,0.00,1041.67,152.52,975.12,155.38,116.82,-414.00,130785.45,24.59,10.98,2.67,0.63,37.20,2.83,0.88,0.51,129.48,-542.50,165794.73,24.92,10.69,2.09,13.24,49.54,0.00,2.92,0.56
2025-05-23 16:14:00,0.00,0.00,0.00,710.43,6.09,-28.73,560.05,710.84,709.01,724.03,725.98,575.22,574.57,723.40,724.30,0.00,0.00,0.00,0.00,1070.73,1069.00,1047.62,1062.45 ,1126.00,1104.10,1095.25,1108.45 ,1085.45 ,1062.62,1122.33,1060.38,1081.78 ,1109.28,1147.68,1089.55,1115.50 ,1098.64 ,-198.89,,-125.11,18.60,29.07,25.63,65.34,86.22,27.39,32.08,28.39,76.08,61.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.75,22.67,21.12,72.18,70.00,17.84,27.08,19.55,64.41,62.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,127.01,0.00,35.00,53.76,100.20,0.00,0.00,0.00,41.10,59.51,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2569.44,111417.86,153.39,0.00,3578.56,118217.55,153.21,0.00,39214.96,2.30,3.10,97.51,64.60,65.10,7.60,7.10,44.08,63.80,63.80,170.20,165.86,1087.23,0.00,0.00,178.97,194.57,1086.10,0.00,0.00,24.90,172.20,171.90,25.30,176.40,175.70,0.02,15.18,14.55,5959.00,6944.00,2622.00,0.00,0.00,0.00,1050.35,152.26,983.80,155.82,116.76,-431.00,130319.76,24.45,10.90,2.08,0.62,36.28,3.17,1.03,0.57,129.63,-612.50,174207.06,25.04,10.00,1.59,10.02,47.28,0.00,2.70,0.49
2025-05-23 16:16:00,0.00,0.00,0.00,797.88,5.98,-29.06,646.74,797.97,796.79,542.72,352.61,166.15,167.56,317.26,394.44,0.00,0.00,0.00,0.00,1071.25,1069.08,1048.00,1062.78 ,1121.28,1109.43,1096.15,1108.95 ,1085.87 ,1062.32,1122.10,1058.50,1080.97 ,1142.50,1148.72,1089.70,1126.97 ,1103.97 ,-244.47,,-100.69,18.37,29.06,25.69,64.16,86.53,27.32,31.67,29.20,75.77,61.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.66,23.14,21.20,71.39,68.93,17.66,26.73,19.68,66.22,61.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,123.80,0.00,35.00,53.25,100.21,0.00,0.00,0.00,41.11,59.44,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2506.51,111417.86,153.12,0.00,3650.17,118217.55,153.30,0.00,39214.96,2.30,3.10,97.51,64.70,65.20,7.60,7.10,44.08,63.90,63.80,170.20,165.86,1089.25,0.00,0.00,178.97,194.57,1102.19,0.00,0.00,25.20,171.70,170.70,24.90,176.70,175.60,0.02,15.19,14.56,5959.00,6945.00,2622.00,0.00,0.00,0.00,1069.16,152.26,996.82,155.99,116.85,-440.50,125589.63,24.65,9.95,2.02,0.57,36.07,2.63,1.05,0.38,129.69,-666.00,155126.25,25.27,9.90,1.28,10.43,52.79,0.00,2.78,0.51
2025-05-23 16:18:00,0.00,0.00,0.00,67.20,6.31,-28.95,20.33,67.07,67.84,253.66,314.74,149.77,144.23,326.27,318.27,0.00,0.00,0.00,0.00,1072.07,1069.00,1047.25,1062.77 ,1111.97,1110.70,1096.67,1106.45 ,1084.61 ,1062.78,1094.28,1045.30,1067.45 ,1124.12,1131.85,1078.45,1111.47 ,1089.46 ,-161.57,,-113.72,18.42,29.24,25.51,64.44,85.18,27.37,31.94,28.70,74.27,61.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.71,22.81,20.70,72.45,71.95,17.96,27.17,19.37,64.29,61.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,121.54,0.00,35.00,53.73,100.21,0.00,0.00,0.00,41.11,59.56,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2541.23,111417.86,152.86,0.00,3572.05,118217.55,153.39,0.00,39214.96,2.30,3.10,97.51,64.90,65.50,7.60,7.10,44.08,63.90,63.90,170.20,165.86,1089.70,0.00,0.00,178.97,194.57,1091.99,0.00,0.00,25.20,170.30,171.40,24.80,176.70,174.80,0.02,15.18,14.57,5959.00,6945.00,2623.00,0.00,0.00,0.00,1054.69,152.26,986.69,155.99,116.95,-423.00,134019.08,24.93,10.11,2.30,0.58,43.50,2.59,1.18,0.42,129.71,-631.00,169876.83,25.06,9.85,1.74,14.51,50.70,0.00,2.55,0.46
2025-05-23 16:20:00,0.00,0.00,0.00,147.82,5.98,-29.06,31.73,147.47,147.81,353.70,339.48,184.71,198.48,367.72,341.92,0.00,0.00,0.00,0.00,1072.00,1069.08,1047.47,1062.85 ,1103.12,1110.62,1102.00,1105.25 ,1084.05 ,1062.10,1071.55,1018.98,1050.88 ,1123.90,1114.97,1061.50,1100.12 ,1075.50 ,-258.46,,-89.95,15.82,28.52,25.55,65.88,85.19,27.46,33.55,29.33,76.44,58.82,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.70,22.37,20.73,72.53,73.05,17.81,26.91,19.15,64.15,63.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,122.50,0.00,34.99,53.58,100.20,0.00,0.00,0.00,41.11,59.31,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2541.23,111417.86,152.69,0.00,3600.26,118217.55,153.39,0.00,39214.96,2.30,3.10,97.51,65.00,65.30,7.60,7.10,44.08,63.90,63.70,170.20,165.86,1086.06,0.00,0.00,178.97,194.57,1088.12,0.00,0.00,25.10,170.70,171.30,25.00,177.30,175.30,0.02,15.20,14.59,5959.00,6946.00,2623.00,0.00,0.00,0.00,1093.75,151.91,996.82,155.99,116.89,-424.00,130626.25,24.77,10.57,3.20,0.61,50.33,3.00,0.88,0.50,129.71,-588.50,161235.73,24.98,10.39,1.43,10.24,54.37,0.00,2.66,0.45
2025-05-23 16:22:00,0.00,0.00,0.00,243.41,5.98,-28.84,94.12,243.83,244.49,451.36,449.07,295.93,297.55,452.03,451.73,0.00,0.00,0.00,0.00,1071.18,1069.00,1047.55,1062.58 ,1083.47,1109.88,1099.90,1097.75 ,1080.16 ,1061.88,1068.85,1012.15,1047.63 ,1129.45,1114.00,1054.38,1099.28 ,1073.45 ,-282.77,,-109.70,15.93,29.70,25.91,64.98,85.38,27.38,33.87,29.86,76.42,59.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.54,22.96,20.96,71.62,73.29,17.57,27.15,19.30,64.95,61.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,126.15,0.00,34.02,51.66,100.21,0.00,0.00,0.00,41.11,59.81,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2560.76,111417.86,152.34,0.00,3615.45,118217.55,153.56,0.00,39214.96,2.30,3.10,97.51,65.00,65.40,7.60,7.10,44.08,63.90,63.80,170.20,165.86,1084.26,0.00,0.00,178.97,194.57,1088.54,0.00,0.00,25.10,170.80,171.10,24.90,176.70,175.30,0.02,15.19,14.56,5959.00,6946.00,2624.00,0.00,0.00,0.00,1043.11,151.39,982.35,155.99,116.58,-427.50,122573.01,24.75,10.55,3.19,0.60,47.14,3.54,1.09,0.56,129.65,-618.50,175305.42,24.82,10.41,1.71,7.47,53.98,0.00,2.60,0.54
2025-05-23 16:24:00,0.00,0.00,0.00,363.86,6.09,-28.95,213.04,363.62,362.66,546.52,548.57,395.65,396.18,541.33,549.28,0.00,0.00,0.00,0.00,1069.15,1068.93,1046.88,1061.65 ,1072.45,1103.95,1092.62,1089.67 ,1075.66 ,1062.55,1078.75,1017.18,1052.83 ,1113.25,1116.62,1055.12,1095.00 ,1073.91 ,-233.62,,-111.76,16.14,29.18,25.59,66.07,87.98,27.38,33.74,29.35,77.73,59.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.72,22.78,20.94,71.99,70.33,18.10,27.12,19.46,63.96,60.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,124.22,0.00,34.02,51.75,100.21,0.00,0.00,0.00,41.10,59.51,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2541.23,111417.86,151.91,0.00,3595.92,118217.55,153.56,0.00,39214.96,2.30,3.10,97.51,64.80,65.40,7.60,7.10,44.08,63.70,63.50,170.20,165.86,1080.74,0.00,0.00,178.97,194.57,1088.76,0.00,0.00,25.10,170.20,170.60,24.80,176.70,174.40,0.02,15.18,14.56,5959.00,6947.00,2624.00,0.00,0.00,0.00,1047.45,150.26,991.03,156.16,116.47,-421.50,129034.55,24.67,11.18,2.24,0.64,47.65,4.52,1.32,0.34,129.63,-583.00,155776.83,24.68,10.24,1.73,2.96,53.93,0.00,2.40,0.45
2025-05-23 16:26:00,0.00,0.00,0.00,548.54,5.98,-28.41,398.91,547.86,547.99,642.44,642.65,492.43,491.34,640.94,640.32,0.00,0.00,0.00,0.00,1066.53,1068.47,1047.25,1060.75 ,1083.70,1107.10,1097.65,1096.15 ,1078.45 ,1063.30,1103.12,1031.28,1065.90 ,1123.67,1139.58,1069.15,1110.80 ,1088.35 ,-268.88,,-141.49,13.69,29.11,25.24,64.26,85.77,27.49,33.95,29.22,86.76,58.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.67,22.98,20.95,72.37,70.99,18.03,27.37,19.65,65.84,62.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,122.47,0.00,34.01,51.66,100.21,0.00,0.00,0.00,41.11,60.00,100.07,0.00,0.00,0.00,1.83,70855.37,89.76,2510.85,111417.86,151.48,0.00,3613.28,118217.55,153.73,0.00,39214.96,2.30,3.10,97.51,64.60,65.40,7.60,7.10,44.08,63.80,63.50,170.20,165.86,1082.28,0.00,0.00,178.97,194.57,1094.72,0.00,0.00,25.10,170.70,170.10,24.80,176.80,175.70,0.08,15.21,14.57,5959.00,6947.00,2625.00,0.00,0.00,0.00,1027.20,149.48,999.71,156.25,116.31,-438.00,129249.43,24.46,11.11,2.70,0.64,48.85,3.12,1.05,0.41,129.65,-620.00,167210.86,24.63,10.15,1.96,8.60,53.76,0.00,2.76,0.46
2025-05-23 16:28:00,0.00,0.00,0.00,678.53,6.20,-28.84,528.47,678.29,678.30,721.54,722.07,573.27,572.18,720.80,721.81,0.00,0.00,0.00,0.00,1065.78,1068.55,1046.35,1060.23 ,1088.43,1115.65,1101.70,1101.93 ,1081.08 ,1063.75,1090.75,1031.12,1061.87 ,1085.72,1131.62,1072.60,1096.65 ,1079.26 ,-255.86,,-147.46,13.86,29.51,25.44,64.50,84.99,27.79,34.12,29.78,86.91,57.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.74,22.73,20.85,72.05,69.31,17.57,26.53,19.40,64.49,61.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.02,0.00,34.02,51.69,100.21,0.00,0.00,0.00,41.11,59.20,100.07,0.00,0.00,0.00,1.83,70855.37,89.77,2549.91,111417.86,151.13,0.00,3624.13,118217.55,153.65,0.00,39214.96,2.30,3.10,97.51,64.80,65.40,7.50,7.10,44.08,63.70,63.60,170.20,165.86,1083.70,0.00,0.00,178.97,194.57,1074.14,0.00,0.00,25.10,170.70,170.60,24.90,176.70,175.30,0.08,15.21,14.59,5959.00,6948.00,2625.00,0.00,0.00,0.00,1043.11,149.31,993.92,155.99,116.34,-424.50,131686.56,24.60,9.99,2.00,0.57,46.43,2.80,0.91,0.45,129.71,-602.00,172352.55,24.86,9.70,1.74,9.09,49.09,0.00,2.42,0.42
2025-05-23 16:30:00,0.00,0.00,0.00,762.84,6.09,-28.84,613.00,761.30,762.18,255.18,3.00,-11.26,-9.42,-3.16,-1.07,0.00,0.00,0.00,0.00,1065.10,1067.88,1046.88,1059.95 ,1073.57,1116.02,1098.03,1095.87 ,1077.91 ,1066.53,1081.00,1032.93,1060.15 ,1090.15,1121.12,1074.70,1095.32 ,1077.74 ,-276.80,,-120.55,13.82,29.18,25.59,65.04,86.93,27.63,34.21,30.27,86.80,59.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.96,23.04,21.47,70.93,69.68,17.95,27.25,19.74,64.54,61.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.46,0.00,34.02,51.66,100.20,0.00,0.00,0.00,41.11,59.74,100.07,0.00,0.00,0.00,1.83,70855.37,89.78,2549.91,111417.86,150.78,0.00,3615.45,118842.55,153.39,0.00,39214.96,2.30,3.10,97.51,65.00,65.40,7.60,7.10,44.08,63.80,63.40,170.20,165.86,1081.79,0.00,0.00,178.97,194.57,1076.95,0.00,0.00,25.00,170.10,170.20,24.90,176.40,175.70,0.09,15.21,14.57,5959.00,6948.00,2626.00,0.00,0.00,0.00,1034.43,149.74,991.03,155.73,116.43,-416.50,121085.32,25.01,10.17,2.79,0.58,46.93,2.93,0.91,0.42,129.61,-618.50,172438.70,24.85,10.68,1.47,4.85,48.59,0.00,2.56,0.38
2025-05-23 16:32:00,0.00,0.00,0.00,58.63,6.41,-28.19,20.88,60.12,61.98,253.44,317.67,154.76,147.26,327.03,319.25,0.00,0.00,0.00,0.00,1062.62,1067.57,1046.88,1059.02 ,1046.35,1106.42,1094.50,1082.42 ,1070.72 ,1066.53,1082.72,1037.72,1062.32 ,1097.72,1124.58,1078.00,1100.10 ,1081.21 ,-262.04,,-112.52,13.80,29.60,25.77,64.12,86.77,27.53,34.04,29.80,87.72,60.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.06,22.73,20.50,70.45,71.29,17.95,26.97,25.75,66.26,63.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,126.69,0.00,34.00,51.69,100.21,0.00,0.00,0.00,41.11,59.12,100.07,0.00,0.00,0.00,1.83,70855.37,89.78,2565.10,111417.86,150.61,0.00,3595.92,118842.55,153.39,0.00,39214.96,2.30,3.10,97.51,65.00,65.50,7.60,7.10,44.08,63.80,63.40,170.20,165.86,1078.82,0.00,0.00,178.97,194.57,1081.49,0.00,0.00,25.00,169.80,170.00,24.70,177.00,174.70,0.10,15.20,14.57,5959.00,6949.00,2626.00,0.00,0.00,0.00,1066.26,150.26,992.48,155.73,116.34,-440.00,122056.55,24.80,11.05,2.44,0.64,51.58,3.05,1.00,0.61,129.63,-668.50,165288.91,24.70,10.31,2.17,3.94,43.25,0.00,2.57,0.54
2025-05-23 16:34:00,0.00,0.00,0.00,218.35,5.65,72.61,38.89,217.57,218.02,367.81,356.19,209.88,224.09,360.99,351.47,0.00,0.00,0.00,0.00,1059.18,1067.57,1045.90,1057.55 ,1031.88,1094.28,1076.35,1067.50 ,1062.53 ,1067.43,1104.40,1054.90,1075.58 ,1138.38,1142.50,1088.72,1123.20 ,1099.39 ,-235.89,,-123.26,13.82,29.41,25.21,65.28,86.72,27.66,33.86,29.19,86.41,58.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.79,22.21,20.99,70.97,70.28,17.70,26.71,25.79,63.21,64.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,121.72,0.00,34.02,51.84,100.20,0.00,0.00,0.00,41.11,59.49,100.07,0.00,0.00,0.00,1.83,70855.37,89.79,2573.78,111417.86,150.35,0.00,3615.45,118842.55,153.65,0.00,39214.96,2.30,3.10,97.51,64.50,65.00,7.60,7.10,44.08,63.70,63.50,170.20,165.86,1067.84,0.00,0.00,178.97,194.57,1101.40,0.00,0.00,25.10,170.30,170.60,24.90,176.40,175.60,0.02,15.19,14.56,5959.00,6949.00,2627.00,0.00,0.00,0.00,1030.09,150.26,986.69,155.99,116.08,-434.00,117434.85,24.34,11.71,3.88,0.68,54.77,3.26,1.08,0.41,129.69,-715.00,161911.70,24.87,10.14,1.37,2.82,46.36,0.00,2.38,0.38
2025-05-23 16:36:00,0.00,0.00,0.00,398.04,5.98,248.07,240.49,398.34,398.36,464.05,460.25,309.27,313.39,468.85,460.85,0.00,0.00,0.00,0.00,1054.82,1067.43,1045.22,1055.82 ,1032.25,1087.53,1065.62,1061.80 ,1058.81 ,1067.35,1131.32,1069.00,1089.22 ,1150.30,1162.60,1102.67,1138.52 ,1113.87 ,-340.28,,-219.18,13.74,32.31,28.06,78.18,62.41,18.02,34.02,30.00,88.91,58.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.16,26.98,15.81,59.10,76.36,19.28,27.59,16.15,59.39,63.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,122.79,0.00,34.02,51.84,100.20,0.00,0.00,0.00,41.11,59.67,100.07,0.00,0.00,0.00,1.83,70855.37,89.79,2560.76,111417.86,150.26,0.00,3626.30,118842.55,153.99,0.00,39214.96,2.30,3.10,97.51,64.30,64.70,7.60,7.10,44.08,63.80,63.80,170.20,165.86,1060.34,0.00,0.00,178.97,194.57,1107.55,0.00,0.00,24.90,170.20,170.60,24.90,176.70,175.20,0.02,15.19,14.56,5959.00,6950.00,2627.00,0.00,0.00,0.00,1056.13,150.09,982.35,156.60,115.89,-425.00,134823.66,24.08,12.08,2.84,0.70,56.99,3.39,0.99,0.41,129.79,-594.50,173410.36,24.93,9.04,1.51,3.19,46.00,0.00,1.95,0.35
2025-05-23 16:38:00,0.00,0.00,0.00,578.05,5.76,426.78,425.39,579.33,579.78,561.38,563.11,411.49,412.02,564.98,563.49,0.00,0.00,0.00,0.00,1051.15,1067.28,1044.62,1054.35 ,1009.00,1079.05,1062.93,1050.33 ,1052.34 ,1067.43,1099.00,1057.15,1074.53 ,1079.05,1134.25,1096.97,1103.42 ,1088.98 ,-386.07,,-143.34,13.64,32.37,27.68,77.40,61.27,18.10,33.97,29.78,85.02,58.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,17.00,25.83,24.63,58.35,75.26,15.00,27.40,26.27,60.19,63.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,124.24,0.00,35.00,53.70,100.21,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,70855.37,89.79,2549.91,111417.86,150.09,0.00,3617.62,118842.55,153.30,0.00,39214.96,2.30,3.10,97.51,64.10,64.60,7.50,7.00,44.08,63.80,63.80,170.20,165.86,1056.36,0.00,0.00,178.97,194.57,1081.45,0.00,0.00,25.00,169.60,170.10,25.00,176.70,175.70,0.02,15.19,14.56,5959.00,6950.00,2628.00,0.00,0.00,0.00,1066.26,149.83,905.67,155.38,116.04,-425.50,136870.62,23.98,11.40,3.27,0.65,52.61,3.11,1.28,0.40,129.07,-606.50,158547.59,25.29,9.19,1.40,6.13,47.28,0.00,1.83,0.34
2025-05-23 16:40:00,0.00,0.00,0.00,757.41,6.31,606.90,607.57,757.50,757.84,658.28,658.16,508.82,506.64,657.97,659.31,0.00,0.00,0.00,0.00,1045.30,1066.75,1042.82,1051.62 ,986.50,1062.93,1049.50,1032.98 ,1042.30 ,1067.95,1083.25,1051.75,1067.65 ,1069.38,1121.95,1087.83,1093.05 ,1080.35 ,-352.86,,-176.32,13.73,31.77,27.52,77.23,61.24,18.01,33.60,29.80,86.41,59.46,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.80,26.07,24.57,60.53,73.65,14.75,27.40,27.02,60.23,62.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,126.54,0.00,34.02,51.67,100.21,0.00,0.00,0.00,40.10,57.34,100.07,0.00,0.00,0.00,1.83,70855.37,89.79,2558.59,111417.86,149.91,0.00,2272.14,118842.55,152.69,0.00,39214.96,2.30,3.10,97.51,64.10,64.50,7.60,7.10,44.08,63.50,63.30,170.20,165.86,1047.32,0.00,0.00,178.97,194.57,1076.88,0.00,0.00,25.20,169.00,169.50,24.90,177.00,175.20,0.02,15.18,14.57,5959.00,6951.00,2628.00,0.00,0.00,0.00,1066.26,151.56,1030.09,154.25,115.78,-424.00,118856.66,23.85,12.11,2.98,2.66,62.17,3.61,1.00,0.53,128.88,-545.00,161680.39,24.25,11.26,2.14,0.54,45.34,0.00,2.20,0.41
2025-05-23 16:42:00,0.00,0.00,0.00,78.48,5.44,18.57,25.54,83.89,85.53,754.31,754.19,603.87,602.02,753.35,753.06,0.00,0.00,0.00,0.00,1037.95,1066.38,1042.00,1048.78 ,985.97,1053.62,1043.42,1027.67 ,1038.22 ,1067.35,1079.88,1041.32,1062.85 ,1071.03,1116.55,1083.78,1090.45 ,1076.65 ,-299.05,,-183.16,13.79,31.81,27.25,78.20,62.48,18.02,33.78,30.27,87.01,60.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.98,25.14,23.30,62.41,70.48,13.75,27.83,27.00,60.33,62.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.22,0.00,32.03,48.54,100.20,0.00,0.00,0.00,40.10,57.38,100.06,0.00,0.00,0.00,1.83,70855.37,89.79,2558.59,111417.86,150.78,0.00,2280.82,118842.55,155.03,0.00,39214.96,2.30,3.10,97.51,63.90,64.30,7.60,7.10,44.08,63.40,63.20,170.20,165.86,1042.98,0.00,0.00,178.97,194.57,1075.07,0.00,0.00,25.30,170.60,169.20,25.10,177.20,175.20,0.09,15.21,14.57,5959.00,6951.00,2629.00,0.00,0.00,0.00,982.35,155.90,1027.20,159.29,115.11,-448.50,123766.58,23.27,12.26,2.76,0.71,61.52,3.59,1.20,0.57,129.07,-609.50,175962.08,24.40,10.51,1.90,4.71,39.31,0.00,1.86,0.35
2025-05-23 16:44:00,0.00,0.00,0.00,191.87,5.76,31.27,37.15,192.07,192.08,23.30,12.98,1.87,0.78,7.04,10.11,0.00,0.00,0.00,0.00,1030.38,1065.55,1040.65,1045.53 ,999.25,1048.45,1037.12,1028.27 ,1036.90 ,1066.38,1093.90,1048.75,1069.68 ,1084.00,1129.75,1087.68,1100.48 ,1085.08 ,-270.07,,-199.76,13.75,31.84,27.32,79.25,61.89,17.67,33.69,30.07,85.94,60.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.91,26.29,24.82,59.27,74.59,14.66,28.24,26.70,57.36,61.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,124.38,0.00,32.02,48.17,100.21,0.00,0.00,0.00,40.10,57.40,100.06,0.00,0.00,0.00,1.83,70855.37,89.79,2569.44,111417.86,151.91,0.00,2272.14,118842.55,157.03,0.00,39214.96,2.30,3.00,97.51,63.90,64.40,7.60,7.10,44.08,63.30,63.00,170.20,165.86,1039.11,0.00,0.00,178.97,194.57,1077.70,0.00,0.00,25.20,170.70,170.10,25.10,177.20,174.80,0.06,15.23,14.62,5959.00,6952.00,2629.00,0.00,0.00,0.00,355.90,158.42,1034.43,162.07,115.12,-419.50,116878.15,23.33,11.54,3.09,1.86,57.22,3.60,0.97,0.53,129.09,-616.50,172666.56,24.24,10.41,1.88,1.43,39.07,0.00,1.57,0.39
2025-05-23 16:46:00,0.00,0.00,0.00,311.01,6.20,158.66,161.39,311.10,311.98,262.77,317.88,156.82,149.87,332.45,322.18,0.00,0.00,0.00,0.00,1025.43,1064.20,1038.47,1042.70 ,1006.75,1049.50,1046.05,1034.10 ,1038.40 ,1066.38,1081.60,1041.62,1063.20 ,1072.97,1119.70,1082.28,1091.65 ,1077.43 ,-301.65,,-193.68,13.80,32.20,27.61,77.57,61.73,18.00,33.81,29.64,87.34,58.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.99,26.16,24.50,59.23,74.81,14.80,27.88,26.84,60.69,62.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,125.62,0.00,32.02,48.17,100.21,0.00,0.00,0.00,40.10,56.86,100.07,0.00,0.00,0.00,1.83,70855.37,89.80,2526.04,111417.86,152.78,0.00,2293.84,118842.55,158.33,0.00,39214.96,2.30,3.00,97.51,64.00,64.60,7.50,7.10,44.08,63.30,63.10,170.20,165.86,1042.56,0.00,0.00,178.97,194.57,1074.81,0.00,0.00,25.30,171.20,169.50,24.40,177.30,175.60,0.08,15.21,14.57,5959.00,6952.00,2630.00,0.00,0.00,0.00,1011.28,159.72,1193.58,163.37,115.12,-430.50,110593.82,23.31,11.41,3.15,2.01,54.94,3.25,1.02,0.36,129.17,-599.50,154214.98,24.50,10.03,1.91,2.10,39.04,0.00,1.79,0.44
2025-05-23 16:48:00,0.00,0.00,0.00,432.76,5.76,282.79,283.79,433.17,432.75,383.00,380.71,237.77,241.56,374.34,373.93,0.00,0.00,0.00,0.00,1020.62,1062.85,1037.42,1040.30 ,994.90,1046.50,1058.28,1033.23 ,1036.76 ,1067.35,1077.25,1032.48,1059.03 ,1068.62,1116.02,1079.05,1087.90 ,1073.46 ,-304.80,,-112.41,13.78,32.08,27.46,77.48,61.24,17.77,33.90,29.80,87.34,59.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.92,25.95,24.45,59.53,73.51,14.63,27.77,26.91,62.70,63.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,122.24,0.00,32.03,48.17,100.21,0.00,0.00,0.00,40.10,57.51,100.07,0.00,0.00,0.00,1.83,70855.37,89.81,2532.55,111417.86,153.65,0.00,2282.99,118842.55,159.20,0.00,39214.96,2.30,3.00,97.51,63.90,64.60,7.50,7.10,44.08,63.20,63.00,170.20,165.86,1041.74,0.00,0.00,178.97,194.57,1073.76,0.00,0.00,25.10,171.20,170.00,24.50,177.50,175.30,0.08,15.20,14.56,5959.00,6953.00,2630.00,0.00,0.00,0.00,1019.97,160.50,1057.58,163.98,115.10,-428.00,107171.47,23.35,11.05,2.31,3.69,47.11,3.24,0.88,0.51,129.21,-680.00,155623.81,24.41,10.47,1.77,8.84,43.31,0.00,1.72,0.38
2025-05-23 16:50:00,0.00,0.00,0.00,580.98,5.65,429.27,431.25,581.18,581.41,468.28,467.19,320.02,321.09,477.31,468.33,0.00,0.00,0.00,0.00,1015.97,1061.50,1035.62,1037.70 ,978.25,1039.30,1061.50,1026.35 ,1032.02 ,1067.12,1088.12,1041.40,1065.55 ,1111.22,1130.12,1080.55,1107.30 ,1086.42 ,-281.14,,-115.89,13.81,32.15,27.57,78.56,61.05,17.91,33.65,29.89,86.93,60.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.71,25.56,23.90,62.79,63.18,13.49,27.54,26.58,63.50,61.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,122.60,0.00,32.02,48.15,100.21,0.00,0.00,0.00,40.10,57.61,100.07,0.00,0.00,0.00,1.83,70855.37,89.82,2526.04,111417.86,154.25,0.00,2282.99,118842.55,158.59,0.00,39214.96,2.30,3.00,97.51,64.00,64.40,7.60,7.10,44.08,63.10,62.90,170.20,165.86,1038.14,0.00,0.00,178.97,194.57,1090.00,0.00,0.00,25.10,173.30,170.10,24.70,178.30,175.70,0.09,15.20,14.56,5959.00,6953.00,2631.00,0.00,0.00,0.00,1032.99,160.94,1032.99,162.33,115.01,-422.00,110311.89,23.33,11.49,2.28,8.39,50.05,3.29,1.14,0.47,129.06,-571.00,171021.30,24.04,11.46,1.60,0.57,46.20,0.00,1.66,0.39
2025-05-23 16:52:00,0.00,0.00,0.00,723.45,5.65,570.22,575.02,726.14,725.40,541.09,540.22,389.57,390.54,535.90,543.75,0.00,0.00,0.00,0.00,1010.65,1059.85,1034.28,1034.93 ,971.50,1034.88,1063.38,1023.25 ,1029.09 ,1067.88,1102.45,1044.40,1071.58 ,1157.95,1144.82,1083.70,1128.82 ,1100.20 ,-291.23,,-145.40,13.79,31.96,27.50,78.80,61.21,18.02,34.13,30.22,84.69,59.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.76,26.47,18.66,58.27,63.60,13.61,28.04,20.60,61.43,61.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.43,0.00,32.02,48.44,100.21,0.00,0.00,0.00,40.10,57.42,100.07,0.00,0.00,0.00,1.83,70855.37,89.82,2560.76,111417.86,154.86,0.00,2298.18,118842.55,157.99,0.00,39214.96,2.30,3.00,97.51,63.90,64.30,7.60,7.10,44.08,62.90,62.60,170.20,165.86,1033.94,0.00,0.00,178.97,194.57,1105.64,0.00,0.00,25.20,172.50,170.20,24.70,178.50,175.60,0.08,15.21,14.58,5959.00,6954.00,2631.00,0.00,0.00,0.00,1021.41,161.11,1044.56,161.11,114.94,-413.00,107924.23,23.31,11.55,3.02,8.83,49.70,3.38,1.02,0.49,129.12,-711.50,171734.52,23.41,10.95,1.96,11.01,35.75,0.00,1.46,0.41
2025-05-23 16:54:00,0.00,0.00,0.00,2.64,6.31,-22.98,6.34,-3.03,-10.82,599.90,599.68,451.09,448.81,602.64,597.78,0.00,0.00,0.00,0.00,1005.78,1058.95,1033.97,1032.90 ,967.60,1031.05,1058.88,1019.18 ,1026.04 ,1067.88,1111.00,1048.60,1075.83 ,1121.20,1148.12,1089.25,1119.52 ,1097.68 ,-271.05,,-227.86,13.76,32.03,27.51,79.80,61.20,17.75,33.87,29.32,84.72,59.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.94,26.79,17.01,59.57,63.52,13.89,28.25,20.94,63.57,62.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.07,0.00,32.02,48.18,100.20,0.00,0.00,0.00,40.10,57.23,100.07,0.00,0.00,0.00,1.83,70855.37,89.83,2549.91,111417.86,155.38,0.00,2313.37,118842.55,157.73,0.00,39214.96,2.30,3.00,97.51,64.00,64.50,7.60,7.10,44.08,62.90,62.60,170.20,165.86,1032.32,0.00,0.00,178.97,194.57,1092.06,0.00,0.00,25.10,172.60,170.40,24.90,177.80,176.10,0.08,15.21,14.58,5959.00,6954.00,2632.00,0.00,0.00,0.00,1022.86,161.20,1022.86,160.50,115.02,-415.50,117665.90,23.43,11.49,2.18,2.76,51.13,3.37,1.04,0.51,129.38,-604.50,164967.12,23.78,9.68,1.50,2.68,32.59,0.00,1.66,0.53
2025-05-23 16:56:00,0.00,0.00,0.00,160.62,5.87,21.50,31.29,156.91,154.54,678.03,677.91,529.00,529.32,677.94,679.38,0.00,0.00,0.00,0.00,1000.38,1057.75,1033.30,1030.48 ,965.50,1029.32,1062.78,1019.20 ,1024.84 ,1066.15,1118.12,1058.28,1080.85 ,1104.32,1154.42,1096.38,1118.37 ,1099.61 ,-274.74,,-193.47,13.72,32.19,27.47,76.04,60.38,17.87,33.71,30.01,84.83,59.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.48,26.60,17.08,57.50,71.79,15.71,27.87,18.82,60.32,67.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,123.62,0.00,32.02,48.27,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,70855.37,89.83,2554.25,111417.86,155.73,0.00,2304.69,118842.55,158.16,0.00,39214.96,2.20,3.00,97.51,64.10,64.50,7.50,7.00,44.08,63.00,63.10,170.20,165.86,1030.79,0.00,0.00,178.97,194.57,1085.57,0.00,0.00,25.00,173.70,170.10,25.10,178.50,175.80,0.09,15.20,14.58,5959.00,6955.00,2632.00,0.00,0.00,0.00,1025.75,161.46,992.48,161.55,115.10,-436.50,114551.82,23.51,11.52,2.97,7.14,47.79,3.66,1.10,0.49,129.48,-697.50,176615.30,24.11,8.98,1.39,4.43,24.24,144.87,1.53,0.41
2025-05-23 16:58:00,0.00,0.00,0.00,315.57,6.09,165.49,170.94,314.14,315.13,756.80,757.23,606.26,606.47,758.02,755.88,0.00,0.00,0.00,0.00,995.28,1055.88,1031.88,1027.68 ,963.25,1030.75,1070.50,1021.50 ,1024.59 ,1067.20,1117.38,1060.67,1081.75 ,1094.57,1154.88,1099.75,1116.40 ,1099.08 ,-264.43,,-225.37,13.74,32.03,27.43,78.20,61.63,17.86,33.96,29.67,86.55,60.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.53,26.94,15.94,59.44,68.31,19.11,27.97,16.39,60.33,65.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.10,0.00,32.02,48.17,100.20,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,70855.37,89.84,2549.91,111417.86,156.16,0.00,2298.18,118842.55,159.03,0.00,39214.96,2.20,3.00,97.51,64.20,64.70,7.50,7.00,44.08,63.20,63.40,170.20,165.86,1031.35,0.00,0.00,178.97,194.57,1084.49,0.00,0.00,24.90,174.20,170.60,24.60,177.50,176.20,0.10,15.23,14.57,5959.00,6955.00,2632.00,0.00,0.00,0.00,983.80,161.63,918.69,162.85,115.23,-423.00,111722.52,23.70,11.10,2.65,4.24,48.38,3.52,1.05,0.47,129.35,-555.50,166861.08,24.31,9.48,1.84,0.46,36.03,2.69,1.48,0.40
2025-05-23 17:00:00,0.00,0.00,0.00,459.99,6.09,-15.28,311.57,459.86,457.82,-8.17,2.45,-9.63,-0.96,-5.00,-7.69,0.00,0.00,0.00,0.00,990.78,1054.53,1031.88,1025.73 ,960.62,1027.22,1069.30,1019.05 ,1022.39 ,1068.03,1107.78,1069.00,1081.60 ,1088.43,1146.40,1100.57,1111.80 ,1096.70 ,-251.19,,-190.65,13.77,29.44,25.13,72.68,85.23,29.42,26.40,24.17,78.02,59.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.70,26.30,16.27,59.26,68.87,18.87,28.14,16.38,59.05,63.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,123.36,0.00,32.02,47.90,100.21,0.00,0.00,0.00,39.08,55.47,100.07,0.00,0.00,0.00,1.83,70855.37,89.85,2554.25,111417.86,156.60,0.00,2300.35,118842.55,159.46,0.00,39214.96,2.20,3.00,97.51,64.30,64.70,7.50,7.00,44.08,63.30,63.30,170.20,165.86,1030.00,0.00,0.00,178.97,194.57,1085.12,0.00,0.00,24.10,174.40,171.40,24.40,178.90,175.80,0.10,15.24,14.57,5959.00,6956.00,2633.00,0.00,0.00,0.00,986.69,161.63,960.65,163.19,115.31,-415.00,116948.91,23.75,11.25,2.82,9.94,47.21,4.03,1.02,0.54,129.24,-666.50,162102.97,24.24,10.03,1.46,0.48,39.14,0.00,1.28,0.32
2025-05-23 17:02:00,0.00,0.00,0.00,604.31,5.98,-15.06,455.34,604.07,602.89,252.57,311.92,151.61,142.38,329.09,315.77,0.00,0.00,0.00,0.00,986.88,1053.10,1030.75,1023.58 ,967.15,1030.38,1076.43,1024.65 ,1024.12 ,1067.65,1095.62,1075.22,1079.50 ,1073.20,1135.38,1106.12,1104.90 ,1092.20 ,-205.30,,-133.36,13.79,28.33,24.23,71.76,83.92,34.54,26.46,23.96,78.78,58.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.64,26.51,16.20,58.87,68.41,19.30,27.34,16.45,60.84,63.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,126.33,0.00,32.02,48.33,100.20,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,70855.37,89.86,2573.78,111417.86,156.86,0.00,2302.52,118842.55,158.85,0.00,39214.96,2.20,3.00,97.51,64.10,64.70,7.50,7.00,44.08,63.20,63.00,170.20,165.86,1030.71,0.00,0.00,178.97,194.57,1088.05,0.00,0.00,24.10,174.70,172.00,24.40,178.50,176.10,0.14,15.23,14.64,5959.00,6956.00,2633.00,0.00,0.00,0.00,989.58,161.81,969.33,161.63,115.32,-419.50,132238.14,23.68,11.14,3.23,16.97,46.15,4.12,0.86,0.53,129.01,-571.50,170286.08,24.11,10.76,1.91,1.88,45.34,0.00,1.34,0.42
2025-05-23 17:04:00,0.00,0.00,0.00,748.51,5.98,-14.85,599.43,750.01,411.59,328.31,328.52,178.96,163.65,376.83,337.04,0.00,0.00,0.00,0.00,982.97,1051.30,1031.12,1021.80 ,980.88,1038.03,1088.80,1035.90 ,1028.85 ,1067.80,1077.55,1074.62,1073.32 ,1046.12,1122.40,1108.75,1092.42 ,1082.87 ,-208.55,,-80.30,13.79,28.09,23.91,71.51,83.95,34.70,26.03,23.87,79.57,59.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,18.79,26.78,17.10,59.75,68.75,19.06,27.55,16.39,61.44,66.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,128.93,0.00,32.04,48.66,100.20,0.00,0.00,0.00,39.10,55.85,100.07,0.00,0.00,0.00,1.83,70855.37,89.86,2560.76,111417.86,157.20,0.00,2228.73,118842.55,157.73,0.00,39214.96,2.20,3.00,97.51,64.20,64.60,7.50,7.10,44.08,63.00,62.40,170.20,165.86,1034.09,0.00,0.00,178.97,194.57,1092.25,0.00,0.00,24.10,174.40,172.00,24.70,178.60,176.20,0.05,15.23,14.56,5959.00,6957.00,2634.00,0.00,0.00,0.00,1008.39,162.07,975.12,159.81,115.39,-431.00,121551.29,23.77,11.01,3.07,16.96,45.56,4.40,1.12,0.39,128.84,-632.00,163904.94,23.32,11.70,1.60,8.62,45.37,0.00,1.58,0.50
2025-05-23 17:06:00,0.00,0.00,0.00,40.94,5.76,-14.09,9.59,22.26,130.13,400.25,406.10,259.36,249.15,423.06,403.56,0.00,0.00,0.00,0.00,980.50,1050.03,1031.35,1020.63 ,1014.47,1048.90,1097.12,1053.50 ,1037.06 ,1068.40,1102.75,1101.10,1090.75 ,1073.88,1143.33,1123.75,1113.65 ,1102.20 ,-219.08,,-151.37,13.77,28.78,24.15,73.17,84.10,34.88,26.30,23.91,79.02,60.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.91,24.41,22.58,72.17,70.08,13.06,27.71,16.30,61.22,66.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,120.96,0.00,32.03,48.17,100.21,0.00,0.00,0.00,41.10,59.49,100.07,0.00,0.00,0.00,1.83,70855.37,89.87,2547.74,111417.86,157.55,0.00,2293.84,118842.55,157.20,0.00,39214.96,2.20,3.00,97.51,64.30,64.70,7.60,7.10,44.08,62.70,62.30,170.20,165.86,1040.20,0.00,0.00,178.97,194.57,1111.34,0.00,0.00,24.80,174.70,171.80,24.80,178.10,176.20,0.09,15.23,14.59,5959.00,6957.00,2634.00,0.00,0.00,0.00,1001.16,162.41,1034.43,159.38,115.53,-414.00,113461.29,23.93,10.58,2.67,22.01,41.17,5.54,1.05,0.44,129.51,-610.00,161111.12,23.40,11.92,2.19,1.60,43.50,0.00,1.48,0.46
2025-05-23 17:08:00,0.00,0.00,0.00,186.34,5.87,-14.41,27.60,181.22,172.88,472.95,468.49,-10.39,-9.96,469.17,468.23,0.00,0.00,0.00,0.00,979.53,1048.38,1031.12,1019.68 ,1015.38,1058.12,1099.75,1057.75 ,1038.71 ,1069.15,1129.83,1099.00,1099.33 ,1099.30,1164.55,1128.55,1130.80 ,1115.06 ,-218.86,,-226.13,13.79,17.38,17.38,86.39,86.41,35.65,26.69,24.01,78.96,59.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.17,23.27,22.06,73.51,70.33,18.24,29.21,16.29,59.88,62.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,123.80,0.00,32.02,48.17,100.21,0.00,0.00,0.00,41.11,59.03,100.07,0.00,0.00,0.00,1.83,70855.37,89.88,2569.44,111417.86,157.90,0.00,2319.88,118842.55,157.99,0.00,39214.96,2.20,3.00,97.51,64.50,65.00,7.60,7.10,44.08,62.80,62.40,170.20,165.86,1044.44,0.00,0.00,178.97,194.57,1113.59,0.00,0.00,25.10,174.70,172.40,25.20,176.70,176.50,0.10,15.21,14.57,5959.00,6958.00,2635.00,0.00,0.00,0.00,998.26,162.50,1063.37,160.94,115.68,-427.50,116627.00,24.13,10.17,2.37,23.19,39.48,3.98,0.85,0.27,129.84,-642.00,163760.36,23.37,10.13,1.96,0.48,37.23,0.00,1.38,0.33
2025-05-23 17:10:00,0.00,0.00,0.00,326.42,5.76,-14.74,176.47,324.99,324.03,544.67,546.51,-10.39,-9.53,544.69,543.75,0.00,0.00,0.00,0.00,980.05,1046.95,1032.10,1019.70 ,1015.75,1062.62,1098.62,1059.00 ,1039.35 ,1068.40,1118.80,1090.45,1092.55 ,1085.57,1155.10,1121.80,1120.82 ,1106.69 ,-228.62,,-247.29,13.86,17.35,17.32,85.62,85.41,43.78,26.82,24.36,69.08,59.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.22,23.81,22.23,73.27,71.08,18.08,28.63,16.14,61.29,66.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,124.19,0.00,32.03,48.26,100.21,0.00,0.00,0.00,41.11,59.04,100.07,0.00,0.00,0.00,1.83,70855.37,89.88,2554.25,111417.86,158.16,0.00,2311.20,118842.55,159.64,0.00,39214.96,2.20,3.00,97.51,64.60,65.00,7.50,7.00,44.08,63.10,63.30,170.20,165.86,1047.14,0.00,0.00,178.97,194.57,1107.32,0.00,0.00,25.10,174.80,172.40,25.10,176.40,176.50,0.09,15.19,14.58,5959.00,6958.00,2635.00,0.00,0.00,0.00,992.48,162.50,1027.20,163.54,115.74,-446.00,113113.05,24.16,10.92,2.84,29.10,42.77,4.08,1.32,0.39,130.11,-636.00,164128.16,25.09,8.85,1.07,0.44,35.16,125.19,1.22,0.44
