数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 17:12:00,0.00,0.00,0.00,471.17,6.41,-14.52,321.33,469.74,470.30,617.37,618.56,-10.93,-10.40,616.53,617.86,0.00,0.00,0.00,0.00,979.90,1046.12,1032.03,1019.35 ,1010.12,1064.80,1091.88,1055.60 ,1037.48 ,1068.32,1098.40,1081.90,1082.87 ,1064.80,1138.82,1114.90,1106.17 ,1094.52 ,-223.74,,-244.90,13.76,17.29,17.15,88.13,85.32,43.86,27.07,24.43,68.04,60.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.27,23.20,22.23,73.06,70.57,18.18,28.20,16.38,59.99,64.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,120.89,0.00,31.03,46.47,100.21,0.00,0.00,0.00,41.11,59.51,100.07,0.00,0.00,0.00,1.83,70855.37,89.89,2565.10,111417.86,158.33,0.00,2304.69,118842.55,160.50,0.00,39214.96,2.20,3.00,97.51,64.30,64.70,7.50,7.00,44.08,63.20,63.20,170.20,165.86,1048.41,0.00,0.00,178.97,194.57,1095.51,0.00,0.00,25.30,175.70,171.90,25.50,176.80,175.60,0.09,15.21,14.59,5959.00,6959.00,2636.00,0.00,0.00,0.00,933.16,162.24,979.46,164.67,115.43,-425.50,119873.94,23.90,11.21,2.29,23.76,40.67,3.92,1.28,0.36,129.85,-647.50,176787.67,24.40,10.24,1.75,0.49,52.72,6.69,1.20,0.58
2025-05-23 17:14:00,0.00,0.00,0.00,615.92,6.09,-14.63,466.40,616.98,615.37,688.55,686.59,-11.80,-9.96,688.57,689.25,0.00,0.00,0.00,0.00,980.35,1045.38,1032.62,1019.45 ,997.53,1061.95,1078.83,1046.10 ,1032.78 ,1067.43,1081.75,1063.75,1070.98 ,1056.92,1120.75,1105.30,1094.32 ,1082.65 ,-224.83,,-229.38,13.66,17.08,17.32,85.41,87.24,43.92,27.17,24.40,66.64,60.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.30,23.22,22.12,71.41,72.15,18.32,28.56,16.50,61.89,61.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,121.90,0.00,31.03,46.74,100.20,0.00,0.00,0.00,41.11,60.30,100.07,0.00,0.00,0.00,1.83,70855.37,89.90,2543.40,111417.86,158.33,0.00,2315.54,118842.55,160.94,0.00,39214.96,2.20,3.00,97.51,64.10,64.40,7.50,7.00,44.08,63.00,62.70,170.20,165.86,1047.25,0.00,0.00,178.97,194.57,1087.68,0.00,0.00,25.20,175.80,172.90,25.10,177.30,176.10,0.05,15.20,14.58,5959.00,6959.00,2636.00,0.00,0.00,0.00,936.05,161.55,970.78,165.28,115.31,-435.50,110287.27,23.68,11.73,1.80,21.79,37.54,3.87,1.55,0.48,129.52,-645.50,180836.42,23.80,10.93,2.34,4.62,53.66,0.00,0.97,0.43
2025-05-23 17:16:00,0.00,0.00,0.00,759.80,5.76,-14.85,610.07,759.13,760.66,760.93,762.22,-12.01,-10.07,760.51,760.43,0.00,0.00,0.00,0.00,979.38,1045.15,1032.78,1019.10 ,994.38,1061.43,1073.12,1042.98 ,1031.04 ,1065.47,1073.12,1057.07,1065.22 ,1065.70,1112.88,1096.82,1091.80 ,1078.51 ,-223.74,,-305.12,13.76,17.38,17.29,85.42,84.86,43.81,27.37,24.44,66.43,59.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.44,24.41,23.33,73.86,72.50,13.17,28.71,16.72,60.20,64.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,129.30,0.00,31.04,46.98,100.21,0.00,0.00,0.00,41.10,59.76,100.07,0.00,0.00,0.00,1.83,70855.37,89.90,2595.49,111417.86,158.16,0.00,2313.37,118842.55,161.11,0.00,39214.96,2.20,3.00,97.51,63.90,64.60,7.50,7.00,44.08,62.70,62.30,170.20,165.86,1047.03,0.00,0.00,178.97,194.57,1081.41,0.00,0.00,25.10,175.80,172.90,25.40,176.70,174.70,0.10,15.21,14.57,5959.00,6960.00,2637.00,0.00,0.00,0.00,941.84,160.94,964.99,165.10,115.32,-422.50,115403.42,23.52,11.87,3.14,16.98,38.55,3.80,1.22,0.54,129.28,-607.00,159437.39,23.42,11.24,2.51,3.80,54.96,0.00,1.17,0.42
2025-05-23 17:18:00,0.00,0.00,0.00,275.53,5.98,-15.17,139.91,278.98,280.63,-6.87,3.32,-11.36,-8.66,-2.94,-3.56,0.00,0.00,0.00,0.00,978.17,1044.33,1032.03,1018.18 ,980.58,1060.07,1067.12,1035.92 ,1027.05 ,1063.75,1062.25,1035.47,1053.82 ,1102.45,1104.32,1080.78,1095.85 ,1074.84 ,-236.11,,-194.44,13.69,17.25,17.19,86.31,86.94,43.78,27.07,24.34,67.85,58.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.41,23.79,23.27,75.62,73.83,13.13,29.03,16.75,61.65,61.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,122.58,0.00,31.03,46.71,100.21,0.00,0.00,0.00,41.10,59.82,100.07,0.00,0.00,0.00,1.83,70855.37,89.91,2580.30,111417.86,158.07,0.00,2319.88,118842.55,159.20,0.00,39214.96,2.20,3.00,97.51,64.00,64.50,7.50,7.10,44.08,62.40,61.90,170.20,165.86,1046.39,0.00,0.00,178.97,194.57,1081.75,0.00,0.00,25.20,175.60,172.80,25.20,176.80,175.20,0.14,15.21,14.56,5959.00,6960.00,2637.00,0.00,0.00,0.00,943.29,160.59,979.46,157.73,115.38,-423.00,115886.78,23.52,11.52,2.86,19.80,36.09,3.64,1.40,0.56,129.09,-688.00,172132.62,23.20,11.35,1.38,3.64,55.60,0.00,1.09,0.45
2025-05-23 17:20:00,0.00,0.00,0.00,325.23,5.87,-14.85,179.73,327.92,332.28,252.79,309.20,-11.69,-8.77,315.53,311.98,0.00,0.00,0.00,0.00,976.00,1043.35,1032.33,1017.23 ,980.50,1059.10,1073.88,1037.83 ,1027.53 ,1063.90,1043.27,1013.72,1040.30 ,1088.88,1086.92,1060.22,1078.67 ,1059.49 ,-214.08,,-264.97,13.64,17.36,17.12,84.95,86.46,44.02,27.13,24.47,66.31,59.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.33,23.66,22.22,73.52,73.35,12.95,27.53,29.72,78.28,63.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.17,0.00,31.03,46.47,100.20,0.00,0.00,0.00,41.10,59.51,100.07,0.00,0.00,0.00,1.83,70855.37,89.92,2558.59,111417.86,158.07,0.00,1681.86,118842.55,156.86,0.00,39214.96,2.20,2.90,97.51,63.90,64.40,7.60,7.10,44.08,62.00,61.50,170.20,165.86,1045.97,0.00,0.00,178.97,194.57,1060.64,0.00,0.00,25.00,176.90,173.30,25.30,177.20,175.00,0.09,15.21,14.57,5959.00,6961.00,2638.00,0.00,0.00,0.00,953.41,160.33,983.80,155.47,115.44,-418.00,109635.92,23.47,11.70,3.32,13.35,37.18,3.92,1.42,0.42,128.91,-561.50,172733.94,22.48,12.34,1.56,6.82,58.06,0.00,1.41,0.64
2025-05-23 17:22:00,0.00,0.00,0.00,495.37,5.65,-14.95,351.06,495.89,498.18,372.80,363.89,-11.26,-8.88,357.52,359.28,0.00,0.00,0.00,0.00,973.22,1042.82,1032.25,1016.10 ,985.82,1061.72,1090.38,1045.97 ,1031.04 ,1065.10,1054.15,1004.65,1041.30 ,1130.12,1094.95,1049.50,1091.52 ,1066.41 ,-243.16,,-206.92,13.76,17.18,17.44,85.84,85.16,43.71,27.20,24.32,67.64,58.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.25,23.68,22.00,74.99,72.43,12.90,27.45,26.88,75.97,62.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,124.53,0.00,31.03,46.41,100.20,0.00,0.00,0.00,41.10,59.53,100.07,0.00,0.00,0.00,1.83,70855.37,89.92,2554.25,111417.86,158.07,0.00,1681.86,118842.55,158.94,0.00,39214.96,2.20,2.90,97.51,64.00,64.50,7.60,7.10,44.08,61.80,61.40,170.20,165.86,1047.25,0.00,0.00,178.97,194.57,1072.00,0.00,0.00,25.10,176.40,172.90,25.20,177.00,175.20,0.08,15.21,14.57,5959.00,6961.00,2638.00,0.00,0.00,0.00,921.59,160.50,989.58,162.50,115.53,-420.00,111975.77,23.51,11.03,2.08,18.13,34.54,4.01,1.10,0.37,129.01,-562.00,172625.06,22.40,11.74,1.99,0.56,54.91,0.00,1.29,0.42
2025-05-23 17:24:00,0.00,0.00,0.00,657.15,5.76,-14.95,508.94,657.35,427.98,505.18,501.59,-12.23,-8.88,502.05,500.89,0.00,0.00,0.00,0.00,971.58,1042.00,1032.03,1015.20 ,991.90,1066.22,1100.42,1052.85 ,1034.03 ,1063.45,1071.78,1009.45,1048.23 ,1123.00,1112.12,1055.50,1096.87 ,1072.55 ,-227.00,,-265.41,13.74,17.19,17.36,85.39,88.59,43.98,26.79,24.21,66.81,59.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.14,23.24,22.04,72.35,73.51,13.02,27.38,26.80,78.22,61.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,128.70,0.00,31.04,46.78,100.21,0.00,0.00,0.00,41.10,59.35,100.07,0.00,0.00,0.00,1.83,70855.37,89.93,1944.44,111417.86,158.16,0.00,1684.03,118842.55,161.81,0.00,39214.96,2.20,2.90,97.51,64.10,64.70,7.60,7.10,44.08,62.00,61.90,170.20,165.86,1048.68,0.00,0.00,178.97,194.57,1087.00,0.00,0.00,25.00,176.90,174.40,25.10,177.30,175.70,0.09,15.20,14.58,5959.00,6962.00,2639.00,0.00,0.00,0.00,934.61,161.89,1011.28,168.14,115.76,-412.00,113160.38,23.74,10.72,2.95,19.62,31.10,3.96,1.10,0.52,129.38,-570.00,176652.19,22.90,9.84,1.52,1.21,58.95,0.00,0.98,0.50
2025-05-23 17:26:00,0.00,0.00,0.00,800.16,5.87,-14.74,649.02,800.36,806.78,624.97,624.63,-12.12,-9.09,623.47,623.61,0.00,0.00,0.00,0.00,970.22,1041.03,1032.93,1014.73 ,1001.57,1071.10,1113.70,1062.12 ,1038.43 ,1064.42,1074.78,1013.72,1050.97 ,1132.08,1114.75,1059.25,1102.03 ,1076.50 ,-257.16,,-228.41,13.78,17.44,17.10,88.39,87.00,43.48,26.27,24.17,67.11,58.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.37,23.83,22.49,75.15,72.68,12.85,27.74,27.08,76.66,61.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,122.32,0.00,31.04,46.97,100.20,0.00,0.00,0.00,41.10,59.17,100.07,0.00,0.00,0.00,1.83,70855.37,89.94,1957.47,111417.86,158.85,0.00,1701.39,118842.55,163.72,0.00,39214.96,2.10,2.90,97.51,64.30,64.80,7.50,7.00,44.08,62.20,62.40,170.20,165.86,1052.24,0.00,0.00,178.97,194.57,1088.50,0.00,0.00,25.10,177.20,173.70,25.20,177.20,176.10,0.10,15.20,14.57,5959.00,6962.00,2639.00,0.00,0.00,0.00,896.99,163.98,1004.05,171.01,115.86,-431.00,112986.94,23.84,10.46,2.85,26.54,28.93,3.73,1.11,0.31,129.57,-636.00,172418.67,23.75,10.03,1.30,0.48,67.29,0.00,1.07,0.50
2025-05-23 17:28:00,0.00,0.00,0.00,323.28,5.98,-14.74,145.22,318.15,318.28,744.54,746.27,-11.91,-9.09,744.02,744.38,0.00,0.00,0.00,0.00,969.93,1040.43,1033.45,1014.60 ,1013.12,1082.12,1128.47,1074.57 ,1044.59 ,1064.88,1074.10,1014.03,1051.00 ,1142.42,1112.42,1055.12,1103.32 ,1077.16 ,-235.89,,-210.61,13.78,17.46,17.35,84.73,85.41,43.80,27.01,24.16,67.92,59.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.35,24.02,22.22,72.14,74.44,13.18,27.85,26.65,78.65,62.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,121.25,0.00,31.03,46.43,100.21,0.00,0.00,0.00,41.10,59.30,100.07,0.00,0.00,0.00,1.83,70855.37,89.95,1966.15,111417.86,159.46,0.00,1675.35,118842.55,165.45,0.00,39214.96,7.70,8.60,97.54,64.50,65.10,7.50,7.00,44.08,62.60,62.60,170.20,165.86,1057.41,0.00,0.00,178.97,194.57,1088.39,0.00,0.00,25.10,177.00,173.40,25.00,177.80,175.80,0.12,15.20,14.57,5959.00,6963.00,2640.00,0.00,0.00,0.00,911.46,165.10,1019.97,172.66,115.99,-434.00,123917.34,24.03,10.02,2.48,38.26,31.06,3.84,1.25,0.39,129.65,-729.00,182060.45,23.52,10.00,1.47,0.80,64.58,0.00,0.95,0.44
2025-05-23 17:30:00,0.00,0.00,0.00,415.72,5.87,-14.85,268.38,417.98,416.37,106.96,56.71,-10.93,-8.88,52.18,45.27,0.00,0.00,0.00,0.00,970.38,1040.28,1034.95,1015.20 ,1026.55,1093.68,1138.22,1086.15 ,1050.68 ,1065.40,1087.53,1015.68,1056.20 ,1166.28,1123.07,1057.23,1115.53 ,1085.87 ,-232.64,,-208.88,13.82,17.63,17.09,86.36,86.59,43.75,27.13,24.24,66.61,59.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.43,24.11,22.46,75.06,73.24,13.14,27.62,26.81,78.18,59.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.78,0.00,31.03,46.53,100.20,0.00,0.00,0.00,41.10,59.31,100.07,0.00,0.00,0.00,1.83,70863.60,89.95,1994.36,111417.86,160.16,0.00,1681.86,118842.55,167.01,0.00,39214.96,2.20,3.00,97.57,64.70,65.20,7.50,7.00,44.08,62.70,63.00,170.20,165.86,1064.43,0.00,0.00,178.97,194.57,1093.49,0.00,0.00,25.00,176.90,174.10,25.00,179.50,175.60,0.10,15.23,14.57,5959.00,6963.00,2640.00,0.00,0.00,0.00,911.46,166.15,1028.65,174.13,116.06,-428.50,119406.45,24.31,9.47,1.95,4.41,29.09,4.34,1.13,0.18,129.82,-674.00,183849.55,23.89,9.72,2.01,0.47,63.77,0.00,0.97,0.52
2025-05-23 17:32:00,0.00,0.00,0.00,551.47,6.09,-14.63,405.64,555.57,556.45,318.00,324.72,-10.28,-8.88,338.53,332.38,0.00,0.00,0.00,0.00,971.43,1039.67,1036.68,1015.93 ,1036.08,1102.60,1139.65,1092.78 ,1054.35 ,1065.40,1105.53,1031.50,1067.48 ,1179.17,1136.20,1065.92,1127.10 ,1097.29 ,-240.78,,-258.03,13.70,17.40,17.31,86.09,86.15,43.87,26.59,24.28,67.77,59.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.46,24.38,22.32,75.95,71.62,12.90,28.12,27.02,79.36,60.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.86,0.00,31.04,46.69,100.21,0.00,0.00,0.00,41.10,59.34,100.07,0.00,0.00,0.00,1.83,70872.84,89.96,2877.60,111417.86,160.68,0.00,1675.35,118842.55,168.58,0.00,39214.96,2.50,3.20,97.57,64.90,65.20,7.50,7.00,44.08,63.10,63.20,170.20,165.86,1070.09,0.00,0.00,178.97,194.57,1100.31,0.00,0.00,25.00,177.50,174.20,24.90,180.50,175.80,0.09,15.20,14.57,5959.00,6964.00,2641.00,0.00,0.00,0.00,868.06,165.80,1022.86,175.09,116.14,-422.00,118564.34,24.42,9.26,2.42,50.06,29.18,4.30,1.62,0.39,130.04,-708.50,180656.28,24.33,8.80,1.50,4.04,58.07,0.00,0.90,0.43
2025-05-23 17:34:00,0.00,0.00,0.00,694.04,5.65,-14.74,547.89,699.45,684.60,432.80,442.67,-10.71,-8.99,435.64,441.97,0.00,0.00,0.00,0.00,973.15,1039.75,1038.70,1017.20 ,1042.53,1110.62,1145.80,1099.65 ,1058.43 ,1065.62,1107.10,1030.22,1067.65 ,1174.68,1139.28,1069.38,1127.78 ,1097.71 ,-249.89,,-249.35,13.77,17.37,17.51,84.47,84.83,43.92,27.11,24.44,67.24,59.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.16,24.89,22.92,73.86,72.84,13.37,28.14,17.67,61.51,61.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.69,0.00,31.04,46.59,100.20,0.00,0.00,0.00,41.10,59.03,100.07,0.00,0.00,0.00,1.83,70882.22,89.97,2562.93,111417.86,160.59,0.00,1673.18,118842.55,169.44,0.00,39214.96,8.10,9.00,97.61,65.10,65.50,7.50,7.00,44.08,63.30,63.50,170.20,165.86,1074.62,0.00,0.00,178.97,194.57,1102.49,0.00,0.00,25.10,177.90,175.00,24.90,180.10,176.30,0.08,15.23,14.56,5959.00,6964.00,2641.00,0.00,0.00,0.00,898.44,163.98,1032.99,175.78,116.24,-418.00,104174.06,24.57,9.65,2.93,15.22,32.38,3.87,1.69,0.47,130.26,-548.50,168442.53,24.73,8.68,1.36,1.62,54.77,0.00,0.87,0.45
2025-05-23 17:36:00,0.00,0.00,0.00,2.64,6.52,-14.52,3.73,-1.94,-10.72,551.83,554.00,-10.50,-8.88,552.07,553.51,0.00,0.00,0.00,0.00,975.62,1040.28,1041.25,1019.05 ,1046.65,1115.95,1146.85,1103.15 ,1061.10 ,1066.60,1105.23,1033.53,1068.45 ,1150.75,1138.38,1072.60,1120.58 ,1094.52 ,-235.89,,-260.31,13.77,17.57,17.39,87.90,88.47,43.50,26.90,24.36,66.74,60.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.35,24.43,23.52,75.23,74.67,13.14,28.86,17.74,61.41,62.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.39,0.00,31.04,46.59,100.21,0.00,0.00,0.00,40.10,57.09,100.07,0.00,0.00,0.00,1.83,70883.40,89.97,2591.15,111417.86,160.33,0.00,1673.18,118842.55,169.62,0.00,39214.96,2.50,3.30,97.64,65.10,65.80,7.50,7.00,44.08,63.50,63.60,170.20,165.86,1078.30,0.00,0.00,178.97,194.57,1103.46,0.00,0.00,25.00,178.30,175.00,25.10,181.30,177.40,0.10,15.19,14.59,5959.00,6965.00,2642.00,0.00,0.00,0.00,904.22,163.11,1030.09,175.52,116.25,-410.00,115630.28,24.75,9.49,2.33,0.55,32.90,3.94,1.86,0.33,130.04,-585.50,175538.05,24.68,9.17,1.45,0.45,56.04,0.00,0.99,0.53
2025-05-23 17:38:00,0.00,0.00,0.00,323.71,5.87,-14.85,147.29,320.00,321.32,671.63,670.75,-10.17,-9.20,671.54,670.27,0.00,0.00,0.00,0.00,977.35,1040.72,1043.35,1020.47 ,1052.50,1123.22,1146.17,1107.30 ,1063.89 ,1069.22,1103.20,1046.05,1072.82 ,1147.68,1138.90,1078.53,1121.70 ,1097.26 ,-228.19,,-263.35,13.77,17.87,17.35,86.07,85.30,43.57,26.81,24.36,67.73,58.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.18,24.49,23.50,76.07,71.17,13.18,28.78,17.68,61.19,61.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,122.94,0.00,31.04,46.64,100.20,0.00,0.00,0.00,40.10,56.86,100.07,0.00,0.00,0.00,1.83,70883.40,89.98,2565.10,111417.86,160.24,0.00,1673.18,118842.55,169.18,0.00,39214.96,3.60,4.40,97.64,65.10,65.70,7.50,7.00,44.08,63.50,63.70,170.20,165.86,1081.56,0.00,0.00,178.97,194.57,1104.51,0.00,0.00,24.90,177.40,175.20,24.80,183.10,177.50,0.08,15.21,14.58,5959.00,6965.00,2642.00,0.00,0.00,0.00,888.31,162.67,1001.16,174.05,116.43,-425.50,108119.65,24.70,9.61,2.56,6.28,33.61,3.65,2.08,0.24,130.11,-706.00,166964.88,24.67,9.82,1.79,0.49,52.72,0.00,1.00,0.53
2025-05-23 17:40:00,0.00,0.00,0.00,461.30,5.98,-14.85,300.17,456.93,453.48,793.80,791.08,-10.17,-9.20,793.50,793.31,0.00,0.00,0.00,0.00,980.20,1041.55,1045.45,1022.40 ,1072.07,1133.88,1150.22,1118.72 ,1070.56 ,1070.88,1100.88,1044.62,1072.13 ,1139.65,1137.93,1083.03,1120.20 ,1096.17 ,-218.21,,-256.94,13.83,17.87,17.21,87.49,87.72,43.57,27.19,24.23,66.42,59.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.28,24.67,23.59,77.20,72.63,13.09,28.94,17.98,61.97,60.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,121.69,0.00,31.04,46.74,100.20,0.00,0.00,0.00,40.10,57.00,100.07,0.00,0.00,0.00,1.83,70883.40,89.99,2026.91,111417.86,160.16,0.00,1675.35,118842.55,167.88,0.00,39214.96,3.30,4.10,97.64,65.30,66.00,7.50,7.00,44.08,63.60,63.40,170.20,165.86,1087.53,0.00,0.00,178.97,194.57,1105.15,0.00,0.00,24.80,177.60,175.60,24.90,183.60,178.60,0.10,15.20,14.57,5959.00,6966.00,2643.00,0.00,0.00,0.00,905.67,162.85,1001.16,171.88,116.60,-435.00,112199.54,24.69,9.40,2.79,5.04,35.78,3.56,1.86,0.21,130.25,-582.00,174214.02,24.64,9.94,1.39,3.51,48.31,0.00,1.28,0.60
2025-05-23 17:42:00,0.00,0.00,0.00,600.08,5.55,-14.63,447.42,600.16,598.55,254.09,315.39,-10.50,-8.99,316.94,317.18,0.00,0.00,0.00,0.00,983.72,1041.62,1047.78,1024.37 ,1083.03,1145.12,1151.80,1126.65 ,1075.51 ,1073.72,1100.05,1050.10,1074.62 ,1134.62,1137.40,1085.35,1119.12 ,1096.87 ,-212.78,,-237.20,13.76,17.53,17.33,87.45,86.60,43.35,26.92,24.30,67.02,59.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.96,24.19,23.30,74.91,73.70,13.09,28.67,17.81,61.44,61.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,122.40,0.00,31.04,46.69,100.21,0.00,0.00,0.00,40.10,56.86,100.07,0.00,0.00,0.00,1.83,70883.40,89.99,2052.95,111417.86,160.50,0.00,1679.69,118842.55,166.75,0.00,39214.96,3.10,3.80,97.64,65.40,66.00,7.50,7.00,44.08,63.50,63.30,170.20,165.86,1093.26,0.00,0.00,178.97,194.57,1105.00,0.00,0.00,24.70,178.50,175.00,25.10,183.10,178.10,0.08,15.21,14.57,5959.00,6966.00,2643.00,0.00,0.00,0.00,946.18,164.24,992.48,170.49,116.72,-428.50,112721.73,24.74,8.78,2.28,13.24,33.14,3.97,1.66,0.39,130.36,-691.00,164697.72,24.58,10.14,1.33,5.16,47.73,0.00,1.15,0.59
2025-05-23 17:44:00,0.00,0.00,0.00,744.07,6.20,-14.74,592.71,745.13,744.06,357.39,340.89,-10.17,-8.99,349.38,344.20,0.00,0.00,0.00,0.00,987.77,1042.60,1049.35,1026.57 ,1096.38,1157.65,1149.03,1134.35 ,1080.46 ,1076.05,1110.62,1061.50,1082.72 ,1116.70,1149.18,1093.45,1119.78 ,1101.25 ,-223.31,,-277.13,13.86,18.12,17.37,84.12,84.19,43.55,27.02,24.28,67.70,57.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.65,24.59,23.44,75.01,75.32,12.91,28.94,17.79,60.46,63.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,132.68,0.00,31.04,46.50,100.19,0.00,0.00,0.00,40.10,56.79,100.07,0.00,0.00,0.00,1.83,70883.40,90.00,2493.49,111417.86,160.94,0.00,1681.86,118842.55,166.32,0.00,39214.96,3.00,3.80,97.64,65.50,66.00,7.50,7.00,44.08,63.30,63.30,170.20,165.86,1095.96,0.00,0.00,178.97,194.57,1095.29,0.00,0.00,24.90,177.90,175.70,24.70,183.50,179.70,0.10,15.23,14.58,5959.00,6967.00,2644.00,0.00,0.00,0.00,931.71,165.36,1018.52,169.79,116.81,-422.00,111391.03,24.74,8.76,2.69,39.39,34.29,4.11,1.52,0.40,130.56,-610.00,166494.16,24.28,10.02,1.67,2.09,43.61,0.00,1.15,0.63
2025-05-23 17:46:00,0.00,0.00,0.00,58.74,5.65,-14.52,64.93,56.22,52.00,457.32,457.97,-10.50,-8.66,465.70,462.47,0.00,0.00,0.00,0.00,992.05,1043.80,1051.38,1029.08 ,1099.15,1159.38,1137.93,1132.15 ,1080.62 ,1076.20,1108.60,1067.43,1084.08 ,1113.10,1146.40,1096.82,1118.77 ,1101.43 ,-189.89,,-289.60,13.75,17.55,17.32,86.68,86.30,43.80,26.66,24.02,71.67,59.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.98,24.72,23.44,75.14,74.47,13.40,28.76,17.53,61.13,61.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,121.64,0.00,31.04,46.59,100.20,0.00,0.00,0.00,40.10,56.90,100.07,0.00,0.00,0.00,1.83,70883.40,90.01,2832.03,111417.86,161.11,0.00,1681.86,118842.55,165.89,0.00,39214.96,8.30,9.20,97.66,65.50,66.10,7.50,7.00,44.08,63.50,63.50,170.20,165.86,1089.36,0.00,0.00,178.97,194.57,1097.16,0.00,0.00,24.80,178.70,175.70,24.80,184.10,179.40,0.10,15.21,14.57,5959.00,6968.00,2644.00,0.00,0.00,0.00,931.71,164.24,1027.20,169.27,116.95,-430.50,118020.62,24.88,8.76,1.83,66.69,33.73,4.25,1.59,0.29,130.83,-705.00,155452.61,24.79,9.77,1.50,5.77,42.21,0.00,1.23,0.71
2025-05-23 17:48:00,0.00,0.00,0.00,343.02,6.20,-14.95,218.47,351.25,359.18,588.29,589.04,-10.39,-8.55,591.89,589.97,0.00,0.00,0.00,0.00,997.68,1045.38,1052.72,1031.93 ,1119.40,1161.47,1126.53,1135.80 ,1083.86 ,1075.82,1119.25,1073.88,1089.65 ,1124.12,1151.88,1100.57,1125.52 ,1107.59 ,-182.62,,-229.93,13.82,17.62,17.30,86.03,85.93,43.53,26.46,24.14,78.84,58.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.27,24.15,22.97,75.54,71.58,13.58,28.60,17.59,59.59,59.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,124.01,0.00,31.04,46.59,100.20,0.00,0.00,0.00,40.10,57.07,100.07,0.00,0.00,0.00,1.83,70883.40,90.01,2853.73,111417.86,160.76,0.00,1675.35,118842.55,165.45,0.00,39214.96,8.30,9.20,97.70,65.70,66.10,7.50,7.00,44.08,63.50,63.50,170.20,165.86,1086.03,0.00,0.00,178.97,194.57,1100.65,0.00,0.00,24.80,178.90,175.90,24.90,184.00,180.50,0.12,15.21,14.57,5959.00,6968.00,2645.00,0.00,0.00,0.00,946.18,162.67,1028.65,169.01,116.94,-422.00,119709.95,25.15,9.39,2.10,9.83,40.43,4.16,1.71,0.25,130.95,-617.50,166085.66,24.68,9.90,1.27,2.30,39.74,0.00,1.22,0.62
2025-05-23 17:50:00,0.00,0.00,0.00,552.33,5.76,-15.06,407.92,554.16,557.75,719.15,720.01,-10.17,-9.20,718.85,720.61,0.00,0.00,0.00,0.00,1004.35,1046.50,1054.00,1034.95 ,1126.53,1168.38,1123.30,1139.40 ,1087.18 ,1078.75,1140.40,1091.73,1103.63 ,1130.80,1169.57,1112.12,1137.50 ,1120.56 ,-174.48,,-239.04,13.78,17.81,17.35,87.26,85.23,43.86,26.78,24.29,71.43,58.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.36,24.48,23.41,75.49,72.68,13.31,28.54,17.80,60.32,62.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,124.51,0.00,31.04,46.47,100.20,0.00,0.00,0.00,40.10,56.91,100.07,0.00,0.00,0.00,1.83,70883.40,90.02,2842.88,111417.86,160.50,0.00,1679.69,118842.55,165.28,0.00,39214.96,3.70,4.50,97.71,65.80,66.30,7.50,7.00,44.08,63.60,63.60,170.20,165.86,1086.47,0.00,0.00,179.06,194.57,1111.00,0.00,0.00,25.00,178.30,175.50,24.70,184.20,180.00,0.10,15.18,14.57,5959.00,6968.00,2645.00,0.00,0.00,0.00,927.37,161.37,1004.05,169.18,117.00,-413.00,103034.68,25.37,8.94,2.38,2.85,36.82,10.07,2.51,0.46,131.22,-611.00,172050.22,24.72,9.43,1.53,5.67,39.01,0.00,0.96,0.65
2025-05-23 17:52:00,0.00,0.00,0.00,724.43,5.87,-14.85,575.56,724.95,725.61,111.08,2.78,-10.50,-8.99,-4.68,-2.48,0.00,0.00,0.00,0.00,1011.03,1048.22,1054.67,1037.97 ,1128.40,1174.08,1118.65,1140.38 ,1089.18 ,1078.45,1151.88,1100.50,1110.28 ,1136.88,1177.45,1120.97,1145.10 ,1127.69 ,-178.71,,-271.27,13.82,17.96,17.24,87.38,86.55,43.40,26.72,24.12,72.68,59.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.63,24.70,23.39,75.57,73.62,13.39,27.98,17.69,59.79,62.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,128.07,0.00,31.04,46.47,100.20,0.00,0.00,0.00,40.10,56.70,100.07,0.00,0.00,0.00,1.83,70883.40,90.03,3053.39,111417.86,160.16,0.00,1679.69,118842.55,165.54,0.00,39214.96,5.20,6.00,97.71,66.00,66.60,7.50,7.00,44.08,63.90,63.80,170.20,165.86,1088.31,0.00,0.00,179.06,194.57,1121.35,0.00,0.00,24.90,177.60,176.50,24.80,184.60,180.20,0.09,15.23,14.56,5959.00,6969.00,2646.00,0.00,0.00,0.00,941.84,160.59,1034.43,169.62,117.18,-446.50,107455.38,25.51,8.83,1.83,29.68,34.78,15.31,2.46,0.38,131.48,-625.00,165758.19,25.19,8.94,1.29,2.58,34.19,0.24,1.17,0.59
2025-05-23 17:54:00,0.00,0.00,0.00,109.19,5.76,-14.52,119.29,113.40,112.11,260.82,320.71,-11.58,-9.09,328.55,324.24,0.00,0.00,0.00,0.00,1016.88,1049.88,1055.28,1040.68 ,1135.60,1173.40,1107.92,1138.97 ,1089.83 ,1078.60,1152.55,1109.95,1113.70 ,1126.97,1180.75,1129.38,1145.70 ,1129.70 ,-185.22,,-237.85,13.81,18.12,17.28,85.78,85.65,43.28,26.87,24.17,72.31,59.16,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.37,24.91,23.37,74.72,72.44,13.17,28.93,17.79,60.66,62.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.62,0.00,31.04,46.73,100.21,0.00,0.00,0.00,40.10,57.09,100.07,0.00,0.00,0.00,1.83,70883.40,90.04,3020.83,111417.86,159.72,0.00,1681.86,118842.55,165.80,0.00,39214.96,4.70,5.50,97.71,66.10,66.70,7.50,7.00,44.08,64.00,64.00,170.20,165.86,1092.66,0.00,0.00,179.06,194.57,1118.09,0.00,0.00,24.90,178.00,176.80,24.90,183.80,180.70,0.09,15.21,14.57,5959.00,6970.00,2646.00,0.00,0.00,0.00,940.39,159.64,1011.28,169.79,117.35,-415.00,105244.97,25.75,8.80,2.26,13.99,35.72,6.24,2.20,0.40,131.67,-611.50,161673.27,25.54,8.50,1.39,0.86,30.90,0.00,0.97,0.66
2025-05-23 17:56:00,0.00,0.00,0.00,339.33,6.09,-14.63,213.26,344.96,353.11,403.40,407.08,-11.47,-9.09,389.96,402.36,0.00,0.00,0.00,0.00,1023.25,1051.60,1055.72,1043.52 ,1133.12,1174.68,1099.38,1135.73 ,1089.63 ,1080.10,1142.12,1100.65,1107.62 ,1109.88,1168.90,1129.07,1135.95 ,1121.79 ,-169.05,,-263.35,13.76,19.12,16.63,85.31,87.32,43.48,26.78,24.30,71.71,59.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.42,25.17,23.62,74.34,71.47,13.54,28.94,17.98,60.44,62.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,121.51,0.00,31.04,46.44,100.20,0.00,0.00,0.00,40.10,57.00,100.07,0.00,0.00,0.00,1.83,70883.40,90.04,2912.33,111417.86,159.38,0.00,1681.86,118842.55,165.71,0.00,39214.96,4.00,4.80,97.71,66.30,66.90,7.50,7.00,44.08,64.10,63.90,170.20,165.86,1092.03,0.00,0.00,179.06,194.57,1117.52,0.00,0.00,24.90,178.40,175.70,24.90,184.20,180.50,0.09,15.25,14.57,5959.00,6970.00,2647.00,0.00,0.00,0.00,938.95,159.03,1048.90,169.70,117.51,-420.00,117398.53,25.96,8.69,2.41,10.66,35.13,5.48,2.18,0.36,131.67,-626.00,160440.17,25.46,9.19,1.44,3.15,35.19,0.00,1.08,0.63
2025-05-23 17:58:00,0.00,0.00,0.00,515.33,5.87,-14.63,371.46,515.42,518.91,525.36,524.37,-12.12,-8.88,520.82,521.50,0.00,0.00,0.00,0.00,1028.88,1053.10,1055.12,1045.70 ,1133.80,1181.43,1108.90,1141.38 ,1093.54 ,1081.00,1126.38,1092.70,1100.03 ,1096.15,1152.62,1124.80,1124.52 ,1112.28 ,-179.69,,-297.63,23.34,19.92,18.11,84.55,85.81,43.94,23.65,22.21,68.57,72.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.22,25.29,23.72,75.08,72.07,13.33,28.87,17.87,61.79,61.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,121.77,0.00,35.00,53.76,100.21,0.00,0.00,0.00,40.10,57.09,100.07,0.00,0.00,0.00,1.83,70883.40,90.05,2912.33,111417.86,159.03,0.00,1681.86,118842.55,165.45,0.00,39214.96,3.80,4.60,97.71,66.50,67.10,7.50,7.00,44.08,63.80,63.70,170.20,165.86,1093.26,0.00,0.00,179.06,194.57,1109.50,0.00,0.00,25.10,178.00,177.30,24.80,184.90,180.50,0.10,15.23,14.58,5959.00,6971.00,2647.00,0.00,0.00,0.00,1102.43,159.72,1021.41,169.27,118.68,-430.00,116048.79,26.29,8.39,2.38,12.05,36.49,10.15,1.92,0.49,131.58,-538.00,147944.48,25.07,9.72,1.55,0.78,37.64,0.00,1.06,0.73
2025-05-23 18:00:00,0.00,0.00,0.00,639.14,6.09,-15.06,490.06,637.92,638.59,644.50,641.67,-11.80,-8.99,641.26,642.05,0.00,0.00,0.00,0.00,1033.67,1054.45,1054.97,1047.70 ,1137.17,1190.95,1118.95,1149.02 ,1098.36 ,1083.03,1110.03,1086.92,1093.33 ,1077.47,1143.25,1119.92,1113.55 ,1103.44 ,-192.49,,-211.05,14.09,19.00,18.37,84.53,86.83,43.68,25.42,23.35,69.01,74.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.31,24.53,23.40,75.62,71.69,13.56,28.84,17.96,60.56,63.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.42,0.00,35.01,53.40,100.21,0.00,0.00,0.00,40.10,57.09,100.07,0.00,0.00,0.00,1.83,70883.40,90.06,2916.67,111417.86,159.29,0.00,1694.88,118842.55,165.10,0.00,39214.96,3.40,4.20,97.71,66.40,67.00,7.50,7.00,44.08,63.60,63.30,170.20,165.86,1095.81,0.00,0.00,179.06,194.57,1101.81,0.00,0.00,25.00,176.50,176.40,24.80,184.60,180.80,0.10,15.23,14.62,5959.00,6971.00,2648.00,0.00,0.00,0.00,1087.96,161.81,1032.99,168.84,118.80,-422.00,125184.58,26.59,8.75,1.93,46.99,37.29,9.73,1.85,0.45,131.46,-602.00,162367.78,24.37,10.38,1.75,3.58,37.52,0.00,0.94,0.76
2025-05-23 18:02:00,0.00,0.00,0.00,759.47,5.55,-14.95,609.85,759.02,759.68,763.86,763.85,-11.91,-9.09,763.12,763.58,0.00,0.00,0.00,0.00,1038.47,1056.25,1055.58,1050.10 ,1147.38,1203.85,1136.65,1162.63 ,1106.36 ,1084.15,1121.50,1095.85,1100.50 ,1085.72,1163.28,1131.25,1126.75 ,1113.63 ,-179.47,,-190.21,14.13,18.83,18.57,86.67,88.74,43.89,24.67,23.25,69.53,76.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.16,24.75,23.21,76.16,72.30,13.45,28.78,17.80,60.80,62.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.41,0.00,35.00,54.05,100.21,0.00,0.00,0.00,40.10,57.10,100.07,0.00,0.00,0.00,1.83,70888.38,90.06,2888.45,111417.86,159.72,0.00,1694.88,118842.55,164.93,0.00,39214.96,8.50,9.40,97.73,66.00,66.50,7.50,7.00,44.08,63.30,62.80,170.20,165.86,1101.51,0.00,0.00,179.06,194.66,1116.55,0.00,0.00,25.00,175.70,177.00,25.00,184.60,181.30,0.09,15.23,14.55,5959.00,6972.00,2648.00,0.00,0.00,0.00,1095.20,163.19,1056.13,168.40,118.59,-431.00,122239.02,26.05,9.02,2.23,62.01,49.10,4.22,1.78,0.42,131.40,-675.50,167462.03,23.86,10.75,1.36,3.32,34.06,0.00,0.96,0.68
2025-05-23 18:20:00,0.00,0.00,0.00,561.34,6.20,-14.95,410.31,561.10,562.31,363.36,350.55,207.60,218.01,354.91,351.69,0.00,0.00,0.00,0.00,1071.40,1075.00,1063.53,1069.98 ,1157.50,1197.55,1115.80,1156.95 ,1113.46 ,1078.60,1128.47,1093.53,1100.20 ,1051.90,1170.78,1121.35,1114.68 ,1107.44 ,-198.46,,-211.81,17.45,21.36,19.72,69.18,68.44,43.99,23.53,21.98,74.98,71.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.69,24.63,22.92,74.13,73.15,13.21,29.17,17.77,61.51,61.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,139.90,0.00,9.90,124.95,0.00,35.99,55.83,100.21,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,70968.70,90.12,2076.82,111417.86,162.07,0.00,1692.71,118842.55,163.37,0.00,39214.96,7.20,8.00,98.08,64.70,65.20,7.50,7.00,44.08,63.00,62.90,170.20,165.86,1114.71,0.00,0.00,179.06,194.66,1106.05,0.00,0.00,25.20,175.80,175.20,25.10,184.60,181.70,0.09,15.21,14.60,5959.00,6976.00,2652.00,0.00,0.00,0.00,1137.15,169.88,1047.45,166.32,118.53,-432.50,132328.09,24.70,9.67,2.57,0.56,57.72,3.61,2.49,9.42,131.74,-511.50,165554.80,24.14,10.06,2.13,5.15,45.31,0.00,1.30,0.73
2025-05-23 18:22:00,0.00,0.00,0.00,703.81,5.55,-14.52,552.12,703.25,701.74,458.41,456.66,304.93,306.55,461.79,460.09,0.00,0.00,0.00,0.00,1074.85,1076.80,1064.35,1072.00 ,1146.55,1181.80,1094.57,1140.97 ,1106.49 ,1076.88,1132.75,1096.00,1101.88 ,1048.22,1169.65,1127.88,1115.25 ,1108.56 ,-192.60,,-190.76,17.82,21.17,19.23,70.63,71.69,44.27,22.53,21.35,75.05,71.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.42,24.67,22.84,77.07,73.92,13.17,28.79,18.20,60.84,62.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.94,142.97,0.00,9.89,126.12,0.00,36.00,55.85,100.20,0.00,0.00,0.00,39.07,54.51,100.07,0.00,0.00,0.00,1.83,70968.70,90.13,2037.76,111417.86,163.19,0.00,1697.05,118842.55,163.28,0.00,39214.96,6.90,7.80,98.08,64.60,65.00,7.50,7.00,44.08,63.20,63.10,170.20,165.86,1111.22,0.00,0.00,179.06,194.66,1111.34,0.00,0.00,25.30,177.00,175.20,24.90,184.20,182.00,0.14,15.21,14.57,5959.00,6977.00,2653.00,0.00,0.00,0.00,1145.83,171.61,1059.03,166.41,118.47,-435.00,139281.73,24.48,9.82,2.68,0.56,54.02,4.48,2.19,9.37,131.91,-552.00,166028.84,24.52,9.80,1.50,6.33,44.10,0.75,1.07,0.82
2025-05-23 18:24:00,0.00,0.00,0.00,302.98,6.09,-14.74,216.30,298.62,313.29,556.50,557.25,405.09,406.49,559.12,559.48,0.00,0.00,0.00,0.00,1078.22,1078.83,1064.28,1073.78 ,1158.25,1174.08,1074.62,1135.65 ,1104.71 ,1074.40,1120.22,1085.42,1093.35 ,1046.28,1141.53,1121.42,1103.08 ,1098.21 ,-177.52,,-266.82,17.70,21.56,19.32,68.65,70.40,44.11,23.24,21.59,74.55,73.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,24.08,23.11,74.03,74.15,13.38,28.95,17.51,62.64,61.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,138.20,0.00,9.88,126.25,0.00,36.00,55.98,100.20,0.00,0.00,0.00,39.07,54.87,100.07,0.00,0.00,0.00,1.83,70968.70,90.14,2065.97,111417.86,164.06,0.00,1694.88,118842.55,163.11,0.00,39214.96,6.80,7.60,98.08,64.30,64.70,7.50,7.00,44.08,63.20,63.00,170.20,165.86,1118.39,0.00,0.00,179.06,194.66,1105.86,0.00,0.00,24.80,177.50,175.10,24.80,184.50,181.60,0.12,15.21,14.57,5959.00,6977.00,2653.00,0.00,0.00,0.00,1127.03,172.66,1041.67,166.23,118.35,-434.50,134958.97,24.13,10.48,2.24,0.60,54.97,4.40,1.93,9.81,131.82,-569.50,170000.31,24.37,10.16,1.60,0.49,44.08,0.20,1.08,0.74
2025-05-23 18:26:00,0.00,0.00,0.00,316.66,6.20,-15.06,142.51,316.31,315.67,653.83,651.98,502.09,501.32,652.88,653.01,0.00,0.00,0.00,0.00,1081.52,1080.47,1062.93,1074.97 ,1165.45,1163.05,1058.50,1129.00 ,1101.99 ,1072.22,1107.10,1080.40,1086.57 ,1048.82,1133.35,1115.43,1099.20 ,1092.89 ,-194.55,,-222.66,17.47,21.74,19.57,69.78,69.78,44.43,23.40,22.12,74.84,74.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.50,24.76,23.08,75.68,71.91,13.56,28.84,18.33,61.93,61.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,139.82,0.00,9.89,127.84,0.00,36.00,55.74,100.21,0.00,0.00,0.00,39.07,54.51,100.07,0.00,0.00,0.00,1.83,70968.70,90.15,2048.61,111417.86,164.84,0.00,1692.71,118842.55,162.76,0.00,39214.96,6.70,7.60,98.08,64.00,64.40,7.50,7.00,44.08,63.20,62.90,170.20,165.86,1122.10,0.00,0.00,179.06,194.66,1094.73,0.00,0.00,24.90,178.40,175.20,24.90,183.80,182.50,0.10,15.23,14.57,5959.00,6978.00,2654.00,0.00,0.00,0.00,1142.94,173.35,1030.09,165.89,118.32,-435.00,141511.33,23.84,10.54,2.94,0.60,48.33,13.69,1.82,9.84,131.76,-588.00,153955.62,24.18,10.73,1.52,1.89,45.71,0.00,1.37,0.79
2025-05-23 18:28:00,0.00,0.00,0.00,408.13,6.20,-15.06,256.34,406.91,406.39,748.12,750.07,598.99,597.35,747.93,748.07,0.00,0.00,0.00,0.00,1085.20,1082.12,1062.47,1076.60 ,1160.12,1155.55,1049.12,1121.60 ,1099.10 ,1070.88,1101.25,1071.70,1081.28 ,1047.32,1128.55,1112.12,1096.00 ,1088.64 ,-228.41,,-252.82,17.64,21.86,19.52,70.46,71.33,44.02,23.53,21.45,75.14,73.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.77,24.62,22.94,75.73,72.59,13.32,27.87,18.22,61.45,63.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,136.51,0.00,9.87,129.30,0.00,36.00,55.85,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,70968.70,90.15,2055.12,111417.86,165.54,0.00,1701.39,118842.55,162.41,0.00,39214.96,6.70,7.50,98.08,63.80,64.30,7.50,7.00,44.08,62.90,62.80,170.20,165.86,1119.44,0.00,0.00,179.06,194.66,1091.73,0.00,0.00,25.00,178.30,175.60,25.00,183.80,182.50,0.09,15.23,14.58,5959.00,6978.00,2654.00,0.00,0.00,0.00,1144.39,173.96,1057.58,165.71,118.35,-416.50,126766.32,23.79,10.50,2.23,0.59,45.65,20.45,1.77,9.68,131.65,-591.50,155254.58,23.79,10.88,1.70,3.34,47.87,0.00,1.34,0.83
2025-05-23 18:30:00,0.00,0.00,0.00,529.76,5.65,-15.06,379.92,528.77,528.89,1.60,3.65,-11.36,-9.53,-4.13,-7.90,0.00,0.00,0.00,0.00,1087.83,1083.10,1060.45,1077.13 ,1137.62,1141.83,1038.33,1105.93 ,1091.53 ,1069.30,1096.45,1068.25,1078.00 ,1044.62,1123.75,1107.70,1092.02 ,1085.01 ,-203.23,,-169.92,13.61,21.50,19.00,68.94,71.26,44.24,25.60,23.36,78.29,63.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.39,23.28,23.00,74.29,72.45,13.56,28.03,21.55,66.83,62.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,146.30,0.00,9.86,125.00,0.00,36.00,55.74,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,70968.70,90.16,2087.67,111417.86,166.23,0.00,1697.05,118842.55,162.41,0.00,39214.96,6.60,7.50,98.08,63.50,64.10,7.50,7.00,44.08,62.90,62.60,170.20,165.86,1110.36,0.00,0.00,179.06,194.66,1090.56,0.00,0.00,25.10,178.90,175.90,25.00,184.00,181.80,0.10,15.23,14.58,5959.00,6979.00,2655.00,0.00,0.00,0.00,1157.41,174.22,1041.67,165.71,118.36,-418.00,129951.22,23.53,10.91,2.09,0.62,46.62,10.53,1.73,9.89,131.70,-660.00,174417.84,23.89,10.55,1.80,0.97,43.71,0.09,1.17,0.76
2025-05-23 18:32:00,0.00,0.00,0.00,703.81,5.87,-14.95,553.75,703.46,704.24,256.80,316.04,155.19,149.54,331.37,329.66,0.00,0.00,0.00,0.00,1089.17,1084.00,1058.12,1077.10 ,1126.23,1134.62,1034.20,1098.35 ,1087.72 ,1068.17,1090.53,1067.12,1075.27 ,1054.53,1118.20,1100.57,1091.10 ,1083.19 ,-193.36,,-229.82,14.27,21.17,19.20,69.57,71.93,44.23,25.22,23.51,77.45,64.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.51,24.93,22.92,76.75,71.63,13.42,28.58,21.11,66.54,63.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,147.63,0.00,9.88,130.47,0.00,36.00,55.78,100.20,0.00,0.00,0.00,39.08,54.75,100.07,0.00,0.00,0.00,1.83,70968.70,90.17,2052.95,111417.86,166.75,0.00,1701.39,118842.55,162.41,0.00,39214.96,6.60,7.40,98.08,63.50,64.00,7.50,7.00,44.08,62.90,62.60,170.20,165.86,1105.23,0.00,0.00,179.06,194.66,1085.46,0.00,0.00,25.20,180.20,175.70,24.90,183.30,182.70,0.09,15.19,14.58,5959.00,6979.00,2655.00,0.00,0.00,0.00,1144.39,174.39,1051.79,165.80,118.44,-421.50,127030.82,23.32,11.19,2.59,0.63,46.29,4.85,1.96,10.01,131.68,-583.50,168505.11,23.77,10.70,1.58,2.40,43.88,0.00,1.20,0.72
2025-05-23 18:34:00,0.00,0.00,0.00,252.20,6.31,-14.63,154.34,257.28,255.78,376.92,374.74,231.37,236.35,371.84,363.19,0.00,0.00,0.00,0.00,1088.88,1084.45,1056.25,1076.53 ,1126.30,1135.38,1037.95,1099.88 ,1088.20 ,1067.88,1083.25,1053.33,1068.15 ,1053.55,1108.38,1091.73,1084.55 ,1076.35 ,-231.01,,-169.81,14.08,20.91,18.92,69.34,71.86,44.43,25.22,23.22,78.21,63.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.23,24.40,23.07,74.90,75.30,13.44,28.52,21.39,66.76,61.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,136.04,0.00,9.88,129.66,0.00,36.00,55.51,100.21,0.00,0.00,0.00,39.08,54.78,100.07,0.00,0.00,0.00,1.83,70968.70,90.17,2072.48,111417.86,167.27,0.00,1701.39,118842.55,162.67,0.00,39214.96,6.50,7.40,98.08,63.70,64.20,7.50,7.00,44.08,62.90,62.60,170.20,165.86,1105.64,0.00,0.00,179.06,194.66,1080.14,0.00,0.00,24.90,180.20,177.00,24.90,184.00,182.50,0.10,15.21,14.56,5959.00,6980.00,2656.00,0.00,0.00,0.00,1155.96,174.65,1077.84,165.97,118.64,-434.50,125814.52,23.39,11.36,2.67,0.64,44.17,4.19,2.01,10.16,131.74,-548.00,165630.39,23.82,10.73,1.43,3.21,48.35,0.00,1.39,0.83
2025-05-23 18:36:00,0.00,0.00,0.00,474.64,579.01,376.21,332.40,478.31,478.65,474.03,469.36,320.88,323.70,477.53,473.11,0.00,0.00,0.00,0.00,1088.50,1084.68,1053.25,1075.48 ,1128.18,1129.30,1036.38,1097.95 ,1086.72 ,1067.35,1074.85,1047.70,1063.30 ,1042.75,1097.28,1082.35,1074.13 ,1068.71 ,-232.96,,-224.18,14.04,21.28,18.66,69.44,69.25,44.38,24.95,23.23,79.24,62.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.76,24.34,22.86,74.42,72.22,13.49,27.81,25.32,67.56,62.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,145.91,0.00,9.91,125.23,0.00,36.00,55.74,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,70968.70,90.18,2059.46,111417.86,167.97,0.00,1712.24,118842.55,162.50,0.00,39214.96,6.50,7.40,98.08,63.90,64.40,7.50,7.00,44.08,62.70,62.60,170.20,165.86,1105.75,0.00,0.00,179.06,194.66,1073.50,0.00,0.00,25.00,180.60,176.80,24.90,184.20,182.30,0.09,15.23,14.59,5959.00,6980.00,2656.00,0.00,0.00,0.00,1164.64,174.91,1077.84,166.15,118.83,-429.00,138804.92,23.50,11.23,2.90,0.64,42.56,4.05,2.17,9.92,131.70,-629.00,166713.94,23.67,10.80,2.09,3.87,52.70,0.00,1.15,0.78
2025-05-23 18:38:00,0.00,0.00,0.00,640.88,627.07,503.60,496.14,640.53,643.80,552.27,551.93,401.40,402.91,553.81,556.44,0.00,0.00,0.00,0.00,1088.72,1084.08,1051.97,1074.92 ,1083.62,1117.82,1033.07,1078.17 ,1076.55 ,1065.33,1075.60,1050.92,1063.95 ,1040.43,1115.05,1083.40,1079.63 ,1071.79 ,-230.25,,-174.26,14.09,21.30,18.37,70.74,70.14,44.23,25.24,22.92,78.57,63.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.43,23.83,22.78,74.54,70.90,13.27,28.35,26.48,67.17,61.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.95,144.77,0.00,9.89,125.65,0.00,35.99,55.51,100.20,0.00,0.00,0.00,39.07,54.87,100.07,0.00,0.00,0.00,1.83,70968.70,90.19,2044.27,111417.86,168.49,0.00,1697.05,118842.55,162.76,0.00,39214.96,6.40,7.30,98.08,64.10,64.60,7.50,7.00,44.08,62.70,62.70,170.20,165.86,1081.38,0.00,0.00,179.06,194.66,1073.91,0.00,0.00,24.90,180.10,176.80,24.80,183.50,183.00,0.09,15.21,14.58,5959.00,6981.00,2657.00,0.00,0.00,0.00,1144.39,175.09,1072.05,166.41,119.03,-450.00,131934.09,23.62,11.17,1.66,0.63,39.92,6.16,1.85,10.19,131.74,-621.50,166056.36,23.61,10.94,2.06,4.03,51.53,0.00,1.50,0.70
2025-05-23 18:40:00,0.00,0.00,0.00,765.12,760.97,618.73,616.90,764.01,765.98,657.52,656.53,507.52,506.64,658.30,658.76,0.00,0.00,0.00,0.00,1086.10,1083.78,1049.12,1073.00 ,1081.75,1116.32,1032.62,1076.90 ,1074.95 ,1061.95,1077.55,1050.03,1063.18 ,1041.47,1112.95,1082.95,1079.12 ,1071.15 ,-305.23,,-139.76,13.84,21.89,17.39,71.43,72.25,44.60,26.02,23.82,79.01,59.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.29,24.16,22.50,74.12,71.68,13.12,27.71,27.13,67.45,62.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,144.53,0.00,9.88,123.57,0.00,36.01,55.37,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,70968.70,90.19,2031.25,111417.86,168.84,0.00,1701.39,118842.55,163.19,0.00,39214.96,6.40,7.30,98.08,64.30,64.90,7.50,7.00,44.08,62.70,62.40,170.20,165.86,1083.93,0.00,0.00,179.06,194.66,1073.31,0.00,0.00,24.80,180.60,177.80,24.90,183.60,182.30,0.12,15.20,14.58,5959.00,6981.00,2657.00,0.00,0.00,0.00,1128.47,175.35,1080.73,166.84,119.19,-423.00,126573.90,23.81,11.87,2.98,0.68,43.22,5.32,2.48,10.97,131.77,-611.00,160499.53,23.50,10.68,1.75,5.65,52.55,0.00,1.37,0.94
2025-05-23 18:42:00,0.00,0.00,0.00,295.93,296.24,142.71,136.33,296.78,298.96,745.30,744.97,595.19,592.69,747.49,743.94,0.00,0.00,0.00,0.00,1083.25,1083.78,1046.12,1071.05 ,1060.90,1107.33,1030.68,1066.30 ,1068.68 ,1061.65,1081.38,1045.38,1062.80 ,1033.53,1112.42,1077.25,1074.40 ,1068.60 ,-262.04,,-94.18,13.92,22.15,17.78,71.01,72.08,44.68,26.26,23.74,78.48,59.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.41,24.23,22.39,73.55,73.17,13.15,27.89,25.95,76.76,61.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,142.73,0.00,9.88,128.28,0.00,35.99,55.33,100.20,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,70968.70,90.20,2059.46,112031.28,169.27,0.00,1705.73,118842.55,163.54,0.00,39214.96,6.40,7.30,98.08,64.60,65.20,7.50,7.00,44.08,62.70,62.60,170.20,165.86,1073.16,0.00,0.00,179.06,194.66,1070.20,0.00,0.00,25.00,180.10,177.90,24.60,182.80,182.70,0.10,15.21,14.58,5959.00,6982.00,2658.00,0.00,0.00,0.00,1121.24,175.43,1066.26,167.19,119.44,-442.50,122071.70,24.14,10.92,2.90,0.62,40.23,4.29,2.12,10.36,131.79,-566.50,169794.17,23.73,10.69,1.51,1.19,56.95,0.00,1.40,0.96
2025-05-23 18:44:00,0.00,0.00,0.00,324.47,330.52,191.53,189.06,327.92,334.77,568.76,271.88,56.78,64.69,144.74,235.04,0.00,0.00,0.00,0.00,1080.62,1083.03,1044.55,1069.40 ,1068.55,1087.53,1024.75,1060.28 ,1064.84 ,1058.95,1073.50,1031.20,1054.55 ,1033.15,1098.70,1069.22,1067.02 ,1060.79 ,-292.43,,-143.23,14.00,21.94,17.87,69.54,71.62,44.47,26.30,23.64,78.03,60.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.27,24.37,22.52,74.04,72.21,13.41,27.11,27.36,77.87,61.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,142.71,0.00,9.88,128.52,0.00,36.00,55.33,100.20,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,70968.70,90.21,2065.97,112031.28,169.70,0.00,1712.24,118842.55,163.80,0.00,39214.96,6.40,7.20,98.08,64.70,65.20,7.50,7.00,44.08,62.70,62.40,170.20,165.86,1075.04,0.00,0.00,179.06,194.66,1064.20,0.00,0.00,24.90,181.60,177.90,24.90,184.00,181.80,0.10,15.21,14.56,5959.00,6982.00,2658.00,0.00,0.00,0.00,1122.69,175.43,1085.07,167.62,119.52,-439.50,122118.35,24.08,11.16,1.99,0.64,34.88,4.70,2.35,10.48,131.76,-675.50,158604.03,23.52,10.83,1.52,0.53,55.02,0.00,1.36,0.86
2025-05-23 18:46:00,0.00,0.00,0.00,462.71,464.10,316.21,315.58,462.90,463.35,251.38,307.90,145.97,140.21,318.02,313.06,0.00,0.00,0.00,0.00,1078.83,1082.50,1042.00,1067.78 ,1068.40,1074.10,1019.35,1053.95 ,1060.86 ,1057.15,1061.50,1013.58,1044.08 ,1026.62,1084.45,1052.65,1054.57 ,1049.33 ,-209.64,,-73.03,13.61,24.39,20.54,70.08,73.74,14.17,26.10,23.34,79.01,59.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.42,23.99,22.30,72.93,72.17,13.52,26.91,27.57,78.91,62.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,141.15,0.00,9.90,124.95,0.00,34.02,51.74,100.20,0.00,0.00,0.00,39.07,55.23,100.07,0.00,0.00,0.00,1.83,70968.70,90.21,2039.93,112031.28,170.14,0.00,1712.24,118842.55,164.06,0.00,39214.96,6.30,7.20,98.08,64.70,65.20,7.50,7.00,44.08,62.70,62.40,170.20,165.86,1073.73,0.00,0.00,179.06,194.66,1055.16,0.00,0.00,25.10,181.30,178.00,24.80,183.60,182.80,0.09,15.23,14.57,5959.00,6983.00,2659.00,0.00,0.00,0.00,1043.11,175.35,1093.75,167.88,119.10,-419.00,125617.58,24.20,11.07,3.33,0.63,34.35,5.07,2.52,10.25,131.77,-599.50,158805.95,23.57,10.73,2.13,5.97,56.03,0.00,1.59,0.83
2025-05-23 18:48:00,0.00,0.00,0.00,586.51,588.88,436.98,437.22,587.79,587.70,318.87,320.81,167.46,156.27,362.62,345.07,0.00,0.00,0.00,0.00,1077.32,1081.75,1039.45,1066.17 ,1078.07,1088.50,1020.62,1062.40 ,1064.29 ,1056.18,1069.75,1012.90,1046.28 ,1038.93,1091.88,1048.53,1059.78 ,1053.03 ,-263.35,,-119.25,13.93,24.66,21.45,72.73,74.01,14.08,26.26,23.61,78.50,60.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.45,24.27,22.57,74.43,72.81,13.19,26.86,26.71,77.91,61.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,142.06,0.00,9.86,122.76,0.00,34.02,51.48,100.19,0.00,0.00,0.00,39.07,54.96,100.07,0.00,0.00,0.00,1.83,70968.70,90.22,2048.61,112031.28,170.31,0.00,1703.56,118842.55,164.41,0.00,39214.96,6.30,7.10,98.08,64.70,65.40,7.50,7.00,44.08,62.60,62.60,170.20,165.86,1077.78,0.00,0.00,179.06,194.66,1053.06,0.00,0.00,24.70,182.20,178.30,24.90,184.20,182.30,0.08,15.21,14.57,5959.00,6983.00,2659.00,0.00,0.00,0.00,1047.45,174.83,1080.73,168.14,119.07,-461.50,116131.97,24.12,11.43,2.59,0.65,31.48,4.72,2.45,10.31,131.77,-617.50,160818.02,23.50,10.84,2.22,0.51,59.42,0.00,1.57,0.78
2025-05-23 18:50:00,0.00,0.00,0.00,708.37,708.24,557.75,556.57,709.43,707.38,389.29,394.27,245.58,239.71,406.24,376.43,0.00,0.00,0.00,0.00,1075.75,1080.70,1037.95,1064.80 ,1075.82,1084.75,1023.55,1061.37 ,1063.09 ,1054.75,1082.95,1011.62,1049.77 ,1068.03,1101.85,1049.28,1073.05 ,1061.41 ,-250.33,,-87.13,13.87,24.88,21.41,71.53,74.60,14.11,26.38,23.53,78.06,58.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.58,24.64,22.49,74.83,75.07,13.68,27.25,26.62,75.70,61.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,137.92,0.00,9.88,123.98,0.00,34.02,51.30,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,70968.70,90.23,2042.10,112031.28,170.49,0.00,1703.56,118842.55,164.58,0.00,39214.96,6.20,7.00,98.08,65.50,66.10,7.50,7.00,44.08,62.70,62.90,170.20,165.86,1075.82,0.00,0.00,179.06,194.66,1061.65,0.00,0.00,24.80,182.90,178.00,24.70,184.00,182.30,0.08,15.21,14.59,5959.00,6984.00,2660.00,0.00,0.00,0.00,1041.67,174.48,1112.56,168.58,119.48,-436.50,118130.40,24.94,9.80,2.15,0.57,29.84,5.03,2.21,8.83,131.91,-599.50,162000.17,23.78,10.26,1.36,0.70,55.89,0.00,1.38,0.75
2025-05-23 18:52:00,0.00,0.00,0.00,159.10,178.07,180.58,5.79,209.32,188.83,457.87,457.75,308.41,311.98,456.69,462.04,0.00,0.00,0.00,0.00,1074.55,1080.03,1035.25,1063.28 ,1066.97,1066.75,1016.50,1050.07 ,1056.68 ,1054.45,1078.75,1017.18,1050.13 ,1071.18,1096.00,1048.67,1071.95 ,1061.04 ,-291.34,,-140.84,13.89,24.70,21.40,72.08,72.66,14.13,26.32,23.30,78.55,61.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.10,24.11,22.60,73.14,71.84,13.40,27.87,25.55,77.34,61.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,141.46,0.00,9.86,126.74,0.00,34.02,51.31,100.20,0.00,0.00,0.00,39.07,54.75,100.07,0.00,0.00,0.00,1.83,70968.70,90.23,2037.76,112031.28,170.49,0.00,1701.39,118842.55,164.93,0.00,39214.96,6.10,7.00,98.08,65.80,66.40,7.50,7.00,44.08,63.00,62.90,170.20,165.86,1069.98,0.00,0.00,179.06,194.66,1062.62,0.00,0.00,24.80,182.20,179.20,25.00,184.20,182.00,0.09,15.23,14.56,5959.00,6984.00,2660.00,0.00,0.00,0.00,1028.65,174.05,1102.43,168.92,119.67,-432.00,113817.27,25.38,10.53,2.74,0.61,34.76,4.94,2.54,9.83,132.00,-628.00,177289.62,23.96,9.77,1.50,3.95,57.65,0.00,1.41,0.91
