数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 18:54:00,0.00,0.00,0.00,316.98,315.01,149.11,142.08,315.98,314.70,530.13,530.34,378.28,381.10,532.22,532.14,0.00,0.00,0.00,0.00,1072.38,1079.28,1032.93,1061.53 ,1041.17,1053.85,1002.70,1032.57 ,1047.05 ,1054.38,1063.15,1004.72,1040.75 ,1054.75,1079.35,1038.25,1057.45 ,1049.10 ,-230.79,,-92.66,13.87,24.81,21.40,71.02,75.23,14.12,26.38,23.69,76.94,58.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.97,24.00,22.48,75.05,73.90,13.37,26.77,26.91,78.23,61.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,140.81,0.00,9.89,126.64,0.00,34.02,51.50,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,70968.70,90.24,2039.93,112031.28,170.49,0.00,1703.56,118842.55,164.93,0.00,39214.96,6.00,6.90,98.08,65.90,66.60,7.50,7.00,44.08,63.20,63.10,170.20,165.86,1056.44,0.00,0.00,179.06,194.66,1054.56,0.00,0.00,24.90,183.40,179.70,25.20,184.50,182.70,0.08,15.21,14.56,5959.00,6985.00,2661.00,0.00,0.00,0.00,1051.79,173.52,1095.20,168.84,119.73,-428.00,119457.45,25.49,10.84,2.25,0.63,37.14,11.84,2.81,9.68,131.97,-597.50,162737.11,24.22,10.28,1.88,5.80,63.12,0.00,1.26,0.89
2025-05-23 18:56:00,0.00,0.00,0.00,407.04,406.05,252.41,252.43,405.50,405.19,601.96,602.39,452.50,452.06,600.90,600.39,0.00,0.00,0.00,0.00,1068.78,1078.07,1030.90,1059.25 ,1035.25,1061.80,1003.07,1033.37 ,1046.31 ,1053.33,1052.80,989.35,1031.83 ,1061.05,1068.40,1027.45,1052.30 ,1042.06 ,-172.63,,-172.96,13.90,24.85,21.16,70.66,73.51,14.11,25.32,22.56,76.30,62.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,26.42,24.50,75.49,60.15,13.16,28.14,26.08,77.98,61.10,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.93,146.41,0.00,9.88,131.04,0.00,34.02,51.31,100.20,0.00,0.00,0.00,39.07,54.92,100.07,0.00,0.00,0.00,1.83,70968.70,90.25,2050.78,112031.28,170.49,0.00,1712.24,118842.55,164.84,0.00,39214.96,5.90,6.70,98.08,66.00,66.40,7.50,7.00,44.08,63.00,62.70,170.29,165.86,1051.79,0.00,0.00,179.06,194.66,1056.66,0.00,0.00,24.80,182.50,180.20,25.10,184.90,182.00,0.09,15.23,14.57,5959.00,6985.00,2661.00,0.00,0.00,0.00,1069.16,173.35,1121.24,168.75,119.80,-424.00,112247.52,25.40,10.62,2.75,0.61,36.57,5.87,2.58,9.32,131.83,-595.00,159080.36,23.82,10.97,2.10,3.71,65.33,0.00,1.46,0.81
2025-05-23 18:58:00,0.00,0.00,0.00,514.68,515.31,365.47,366.47,514.34,514.89,674.34,675.09,526.51,524.76,676.31,675.69,0.00,0.00,0.00,0.00,1064.35,1076.65,1027.60,1056.20 ,1075.90,1101.78,1013.12,1063.60 ,1059.90 ,1051.68,1059.78,995.95,1035.80 ,1048.38,1070.20,1024.68,1047.75 ,1041.78 ,-169.27,,-175.13,15.90,25.54,21.47,70.21,72.85,16.47,24.86,22.09,75.06,71.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.44,26.69,24.36,75.60,59.92,12.86,27.96,25.99,75.42,59.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,142.47,0.00,9.88,125.96,0.00,35.01,52.86,100.20,0.00,0.00,0.00,39.07,54.70,100.07,0.00,0.00,0.00,1.83,70968.70,90.25,2048.61,112031.28,170.57,0.00,1705.73,118842.55,164.93,0.00,39214.96,5.60,6.40,98.08,66.50,67.20,7.50,7.00,44.08,63.00,62.70,170.29,165.86,1070.39,0.00,0.00,179.06,194.66,1049.01,0.00,0.00,24.90,182.70,179.60,25.30,185.00,182.50,0.10,15.23,14.57,5959.00,6986.00,2662.00,0.00,0.00,0.00,1093.75,173.70,1112.56,168.92,120.24,-427.50,121763.40,26.53,9.63,2.25,0.57,33.09,7.21,2.76,8.84,131.87,-604.50,157196.45,23.67,10.95,2.31,4.22,64.02,0.00,1.66,0.80
2025-05-23 19:00:00,0.00,0.00,0.00,637.95,637.38,488.84,488.65,637.06,637.07,747.47,747.79,598.34,595.94,746.52,746.98,0.00,0.00,0.00,0.00,1063.08,1075.00,1026.02,1054.70 ,1103.88,1122.33,1020.25,1082.15 ,1068.43 ,1051.00,1061.35,995.72,1036.02 ,1044.85,1073.20,1026.47,1048.17 ,1042.10 ,-111.00,,-165.47,14.15,24.91,21.22,71.38,72.18,14.30,24.26,21.88,74.76,73.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.13,26.48,24.27,78.25,59.30,12.69,27.87,26.28,77.57,61.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,143.26,0.00,9.88,122.55,0.00,35.01,53.16,100.20,0.00,0.00,0.00,39.07,54.69,100.07,0.00,0.00,0.00,1.83,70968.70,90.26,2042.10,112031.28,170.75,0.00,1712.24,118842.55,165.36,0.00,39214.96,5.30,6.10,98.08,67.00,67.70,7.50,7.00,44.08,63.70,63.80,170.29,165.86,1084.07,0.00,0.00,179.06,194.66,1047.36,0.00,0.00,24.80,182.70,180.50,25.10,184.20,182.70,0.06,15.23,14.59,5959.00,6986.00,2662.00,0.00,0.00,0.00,1137.15,174.39,1085.07,169.36,120.77,-437.00,125589.91,27.05,8.65,2.16,1.89,25.11,41.55,2.82,8.03,132.57,-579.50,151985.23,25.13,9.46,1.55,0.46,55.88,0.37,1.60,0.89
2025-05-23 19:02:00,0.00,0.00,0.00,754.16,755.98,604.73,605.94,755.00,755.56,363.79,51.72,-7.13,-8.55,-3.48,65.45,0.00,0.00,0.00,0.00,1065.18,1073.72,1023.25,1054.05 ,1121.35,1154.72,1033.67,1103.25 ,1078.65 ,1049.35,1069.38,1003.07,1040.60 ,1073.50,1085.88,1031.57,1063.65 ,1052.13 ,-141.60,,-125.00,13.94,25.01,21.07,72.75,75.01,14.16,24.68,21.95,75.13,74.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.84,26.59,24.27,77.72,60.17,12.81,27.55,26.42,77.60,61.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,140.81,0.00,9.86,124.40,0.00,35.01,52.94,100.20,0.00,0.00,0.00,39.07,54.84,100.07,0.00,0.00,0.00,1.83,70975.90,90.27,2044.27,112031.28,171.18,0.00,1701.39,118842.55,165.45,0.00,39214.96,4.90,5.70,98.08,67.40,68.20,7.40,7.00,44.08,64.00,64.20,170.29,165.86,1093.07,0.00,0.00,179.06,194.66,1061.76,0.00,0.00,25.00,182.50,179.70,25.30,185.00,183.00,0.10,15.20,14.58,5959.00,6987.00,2663.00,0.00,0.00,0.00,1137.15,175.43,1073.50,169.36,121.02,-427.00,119517.66,27.52,8.21,1.80,0.88,27.55,31.35,2.81,7.36,132.60,-722.00,151279.80,25.89,9.92,1.80,1.93,60.14,0.00,1.63,1.04
2025-05-23 19:04:00,0.00,0.00,0.00,39.53,43.20,37.78,46.37,37.56,32.58,251.70,307.68,142.72,140.32,309.88,311.43,0.00,0.00,0.00,0.00,1068.25,1073.50,1022.57,1054.77 ,1106.88,1157.12,1048.75,1104.25 ,1079.51 ,1049.88,1069.38,1001.88,1040.38 ,1088.20,1083.25,1032.03,1067.83 ,1054.10 ,-161.78,,-123.81,17.62,25.34,17.76,71.61,74.30,22.75,24.21,21.79,74.77,73.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.32,25.42,24.15,75.51,60.06,13.27,27.26,25.65,76.95,60.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.92,138.33,0.00,9.87,128.85,0.00,36.01,54.92,100.20,0.00,0.00,0.00,39.07,54.92,100.07,0.00,0.00,0.00,1.83,70985.31,90.28,2510.85,112031.28,171.53,0.00,1707.90,118842.55,165.54,0.00,39214.96,4.00,4.80,98.08,68.30,69.00,7.40,7.00,44.08,64.00,64.00,170.29,165.86,1085.20,0.00,0.00,179.06,194.66,1066.26,0.00,0.00,24.90,181.90,180.60,25.00,184.60,183.00,0.09,15.19,14.56,5959.00,6987.00,2663.00,0.00,0.00,0.00,1134.26,175.43,1050.35,169.44,121.75,-426.00,117303.79,28.93,7.94,1.92,9.95,22.23,223.84,3.17,7.23,132.49,-522.50,160480.00,25.11,9.67,1.79,4.70,63.16,0.00,1.52,1.14
2025-05-23 19:06:00,0.00,0.00,0.00,321.21,320.54,158.55,152.49,320.98,321.86,317.24,325.15,166.48,158.22,347.21,340.95,0.00,0.00,0.00,0.00,1070.12,1073.05,1021.00,1054.72 ,1078.22,1139.12,1070.43,1095.92 ,1075.32 ,1050.25,1071.70,1004.88,1042.28 ,1073.35,1080.25,1029.92,1061.17 ,1051.73 ,-166.88,,-146.70,17.65,24.88,17.78,73.22,73.35,22.63,23.94,21.86,75.04,73.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,26.32,23.97,77.66,59.15,13.07,27.24,26.99,75.95,60.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,138.91,0.00,9.89,125.10,0.00,36.01,55.29,100.19,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,70992.99,90.28,2486.98,112031.28,171.53,0.00,1269.53,118842.55,166.32,0.00,39214.96,3.40,4.10,98.08,68.40,69.10,7.40,6.90,44.08,64.10,64.00,170.29,165.86,1074.81,0.00,0.00,179.06,194.66,1060.64,0.00,0.00,25.30,183.40,180.90,25.00,184.20,182.80,0.10,15.20,14.57,5959.00,6988.00,2663.00,0.00,0.00,0.00,1121.24,174.91,1040.22,170.23,121.79,-440.00,114870.88,28.76,9.17,2.57,4.33,37.30,35.09,3.74,7.34,132.51,-614.00,147697.86,25.27,9.69,1.93,3.05,64.87,0.00,1.36,0.99
2025-05-23 19:08:00,0.00,0.00,0.00,451.96,449.66,298.96,298.11,449.99,449.90,392.55,396.01,250.68,243.94,387.36,378.16,0.00,0.00,0.00,0.00,1068.17,1072.75,1020.47,1053.80 ,1067.12,1138.60,1089.17,1098.30 ,1076.05 ,1049.12,1078.90,1011.03,1046.35 ,1082.58,1085.35,1035.47,1067.80 ,1057.08 ,-105.69,,-146.27,17.59,24.87,18.04,72.05,71.95,22.60,23.73,21.64,74.28,75.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.15,25.36,23.66,78.26,59.87,13.14,27.50,27.26,74.99,62.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,141.56,0.00,9.87,125.52,0.00,36.00,55.20,100.21,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,71003.26,90.29,2521.70,112031.28,171.53,0.00,1267.36,118842.55,167.97,0.00,39214.96,3.00,3.80,98.08,68.20,68.90,7.40,6.90,44.08,64.20,64.10,170.29,165.86,1078.41,0.00,0.00,179.06,194.66,1065.10,0.00,0.00,25.20,182.90,180.70,24.70,184.50,182.80,0.10,15.23,14.56,5959.00,6988.00,2664.00,0.00,0.00,0.00,1129.92,174.13,1043.11,172.31,121.72,-441.50,134296.14,28.50,9.79,2.46,5.79,42.85,9.71,3.75,7.17,132.58,-549.50,154353.05,25.62,9.27,1.42,1.88,64.61,0.00,1.67,0.98
2025-05-23 19:10:00,0.00,0.00,0.00,574.47,573.69,422.65,421.70,574.45,574.25,461.66,458.40,312.86,315.45,468.20,461.61,0.00,0.00,0.00,0.00,1065.18,1073.50,1021.45,1053.38 ,1045.45,1122.40,1094.12,1087.32 ,1070.35 ,1049.35,1085.72,1022.50,1052.52 ,1073.35,1094.12,1043.42,1070.30 ,1061.41 ,-121.85,,-152.24,17.68,24.57,17.79,70.89,73.15,22.62,23.25,21.80,74.38,73.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.18,26.33,24.46,78.14,60.15,13.04,27.90,25.27,76.88,62.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.90,140.00,0.00,9.90,128.52,0.00,36.00,54.63,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71013.37,90.30,2532.55,112031.28,171.53,0.00,1258.68,119461.76,168.92,0.00,39214.96,2.80,3.60,98.08,68.20,68.90,7.40,6.90,44.08,64.20,64.10,170.29,165.86,1079.28,0.00,0.00,179.06,194.66,1062.06,0.00,0.00,25.10,183.40,181.90,24.60,185.10,182.70,0.05,15.21,14.59,5959.00,6989.00,2664.00,0.00,0.00,0.00,1134.26,173.78,1006.94,173.18,121.85,-434.50,125967.82,28.41,9.17,2.59,4.94,38.75,59.10,3.28,6.39,132.57,-611.00,149236.09,25.54,9.17,1.65,3.42,60.04,0.00,1.70,1.09
2025-05-23 19:12:00,0.00,0.00,0.00,692.85,692.83,542.77,542.25,693.81,692.41,533.71,532.95,382.73,385.22,532.87,537.45,0.00,0.00,0.00,0.00,1060.75,1073.95,1022.27,1052.32 ,1055.72,1133.35,1088.72,1092.60 ,1072.46 ,1050.78,1079.12,1014.93,1048.28 ,1068.03,1087.90,1040.72,1065.55 ,1056.91 ,-152.13,,-135.53,17.51,24.44,17.66,72.24,74.14,22.53,23.60,22.17,75.09,75.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.35,26.54,24.32,78.78,59.76,12.83,27.75,27.15,78.07,62.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.91,139.74,0.00,9.87,127.40,0.00,35.99,54.63,100.20,0.00,0.00,0.00,39.07,54.76,100.07,0.00,0.00,0.00,1.83,71022.76,90.30,2532.55,112031.28,171.53,0.00,1260.85,119461.76,167.71,0.00,39214.96,2.80,3.50,98.08,68.50,69.10,7.40,6.90,44.08,64.30,64.10,170.29,165.86,1074.85,0.00,0.00,179.06,194.66,1059.44,0.00,0.00,25.30,183.40,181.20,25.00,185.30,183.60,0.08,15.19,14.59,5959.00,6989.00,2665.00,0.00,0.00,0.00,1145.83,173.61,993.92,170.49,122.01,-425.00,135899.50,28.95,9.59,2.73,11.87,44.21,15.27,3.64,6.20,132.57,-640.00,159662.98,25.53,9.38,1.65,3.38,59.72,0.00,1.77,1.10
2025-05-23 19:14:00,0.00,0.00,0.00,800.71,801.12,652.26,651.84,801.66,802.76,605.98,606.40,455.65,455.53,605.46,605.38,0.00,0.00,0.00,0.00,1057.38,1074.85,1022.65,1051.63 ,1067.28,1135.53,1083.25,1095.35 ,1073.49 ,1051.38,1080.78,1018.30,1050.15 ,1096.30,1087.22,1037.20,1073.57 ,1061.86 ,-113.61,,-153.86,17.53,24.45,17.86,72.79,72.35,22.57,23.32,21.98,77.25,72.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.37,26.69,24.33,79.32,59.92,12.55,27.70,26.72,77.45,61.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.29,148.07,0.00,9.86,124.58,0.00,36.00,54.81,100.20,0.00,0.00,0.00,39.07,54.74,100.07,0.00,0.00,0.00,1.83,71032.16,90.31,2506.51,112031.28,171.44,0.00,1260.85,119461.76,166.23,0.00,39214.96,2.70,3.40,98.08,68.60,69.20,7.40,6.90,44.08,64.20,64.10,170.29,165.86,1070.35,0.00,0.00,179.06,194.66,1068.21,0.00,0.00,25.30,182.40,180.90,24.90,185.30,183.90,0.10,15.27,14.56,5959.00,6990.00,2665.00,0.00,0.00,0.00,1127.03,173.26,982.35,168.06,122.10,-433.50,111921.80,29.19,9.49,2.09,21.13,46.16,5.06,3.64,5.90,132.60,-640.00,159838.20,25.47,9.97,1.68,8.41,64.88,0.00,2.35,1.03
2025-05-23 19:16:00,0.00,0.00,0.00,317.42,315.66,151.60,140.56,316.20,314.91,679.22,679.32,527.81,528.23,678.37,678.30,0.00,0.00,0.00,0.00,1055.35,1075.53,1024.00,1051.63 ,1068.10,1121.50,1077.62,1089.07 ,1070.35 ,1051.00,1089.17,1013.05,1051.07 ,1092.25,1086.92,1034.20,1071.12 ,1061.10 ,-96.14,,-183.92,17.39,24.15,17.82,72.23,73.83,22.65,22.96,21.79,76.27,71.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.55,26.81,24.42,76.46,59.62,12.69,27.51,25.85,77.66,61.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.23,144.71,0.00,9.90,123.85,0.00,36.00,54.92,100.21,0.00,0.00,0.00,39.07,54.56,100.07,0.00,0.00,0.00,1.83,71041.55,90.32,3064.24,112031.28,171.18,0.00,1171.88,119461.76,165.28,0.00,39214.96,2.60,3.30,98.08,68.30,69.10,7.40,6.90,44.08,64.30,64.20,170.29,165.86,1066.23,0.00,0.00,179.06,194.66,1068.70,0.00,0.00,25.50,182.90,181.20,24.70,185.50,183.50,0.09,15.20,14.54,5959.00,6990.00,2666.00,0.00,0.00,0.00,1106.77,172.83,970.78,166.84,122.10,-445.50,116914.57,28.87,9.88,2.72,46.16,48.38,4.72,3.57,5.68,132.78,-645.00,161074.31,25.72,9.09,1.62,4.83,62.13,0.00,2.50,1.08
2025-05-23 19:18:00,0.00,0.00,0.00,392.29,395.09,247.52,249.07,393.02,395.21,749.75,751.70,600.29,600.72,750.75,749.26,0.00,0.00,0.00,0.00,1053.62,1076.20,1024.22,1051.35 ,1069.82,1108.30,1065.47,1081.20 ,1066.27 ,1050.62,1088.28,1009.15,1049.35 ,1082.50,1085.20,1031.42,1066.37 ,1057.86 ,-121.53,,-175.78,18.24,25.63,17.22,72.64,76.12,14.01,22.82,21.80,73.98,73.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,26.24,24.61,77.07,58.16,13.31,27.82,26.95,76.53,64.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,159.40,0.00,9.87,125.05,0.00,35.99,54.81,100.20,0.00,0.00,0.00,39.07,54.84,100.07,0.00,0.00,0.00,1.83,71050.98,90.32,3090.28,112031.28,170.75,0.00,1184.90,119461.76,164.58,0.00,39214.96,2.50,3.30,98.08,68.20,68.70,7.40,6.90,44.08,64.50,64.20,170.29,165.86,1061.91,0.00,0.00,179.06,194.66,1065.89,0.00,0.00,25.10,183.00,181.70,24.70,185.80,183.90,0.09,15.20,14.57,5959.00,6991.00,2666.00,0.00,0.00,0.00,1112.56,170.92,941.84,166.32,122.01,-439.50,122637.81,28.39,10.63,3.21,43.14,52.17,4.27,3.65,5.79,132.87,-586.00,158734.27,25.91,9.14,1.60,3.36,59.73,0.00,2.89,1.07
2025-05-23 19:20:00,0.00,0.00,0.00,508.93,509.67,361.13,363.00,509.45,511.09,8.11,1.80,-6.16,-9.64,-2.62,-8.34,0.00,0.00,0.00,0.00,1051.15,1076.28,1024.60,1050.68 ,1076.65,1102.82,1055.80,1078.42 ,1064.55 ,1051.38,1076.12,1006.15,1044.55 ,1072.07,1076.95,1023.85,1057.62 ,1051.09 ,-128.15,,-102.21,18.14,26.28,17.10,74.55,74.98,14.08,22.44,21.54,73.46,73.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.53,26.68,24.77,76.80,59.87,13.21,27.85,26.71,77.83,61.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,147.73,0.00,9.90,128.12,0.00,35.99,55.10,100.21,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,71060.20,90.33,3094.62,112031.28,170.05,0.00,1195.75,119461.76,163.98,0.00,39214.96,2.50,3.20,98.08,67.70,68.30,7.40,6.90,44.08,64.30,64.20,170.29,165.86,1063.71,0.00,0.00,179.06,194.66,1062.03,0.00,0.00,24.90,183.10,181.90,24.50,186.30,183.40,0.09,15.19,14.56,5959.00,6991.00,2667.00,0.00,0.00,0.00,1128.47,169.01,934.61,165.89,121.93,-421.50,123379.98,28.10,10.82,3.05,30.37,50.59,4.15,3.73,5.26,132.87,-599.00,150226.38,25.72,10.04,1.70,3.12,62.75,0.00,3.30,1.13
2025-05-23 19:22:00,0.00,0.00,0.00,628.07,630.00,480.16,481.70,627.51,628.17,256.70,317.99,154.11,151.61,318.67,321.63,0.00,0.00,0.00,0.00,1049.58,1076.20,1024.90,1050.23 ,1052.95,1088.65,1044.33,1061.98 ,1056.10 ,1051.68,1080.18,1000.53,1044.13 ,1070.35,1078.60,1021.60,1056.85 ,1050.49 ,-118.49,,-172.96,18.17,26.04,17.08,75.05,75.88,14.13,22.45,21.40,72.86,73.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.52,26.58,24.66,75.97,58.60,12.70,27.49,26.77,77.20,61.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,156.85,0.00,10.00,125.34,0.00,35.99,55.05,100.20,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,71069.59,90.34,3083.77,112031.28,169.27,0.00,1269.53,119461.76,163.63,0.00,39214.96,2.50,3.20,98.08,67.60,68.00,7.40,6.90,44.08,64.30,64.20,170.29,165.86,1051.38,0.00,0.00,179.06,194.66,1061.16,0.00,0.00,24.90,182.70,182.00,24.90,185.80,183.50,0.10,15.20,14.57,5959.00,6992.00,2667.00,0.00,0.00,0.00,1092.30,167.62,924.48,165.80,121.88,-460.00,124539.08,27.94,11.21,2.49,19.22,54.77,3.88,3.83,5.44,132.91,-629.00,163468.23,25.34,10.22,1.50,1.66,61.44,0.00,3.50,1.10
2025-05-23 19:24:00,0.00,0.00,0.00,749.60,750.55,600.28,601.06,749.90,751.33,326.47,333.94,178.74,167.99,356.98,350.17,0.00,0.00,0.00,0.00,1047.62,1076.12,1023.78,1049.17 ,1061.05,1099.00,1038.93,1066.33 ,1057.75 ,1052.88,1083.25,1011.33,1049.15 ,1066.60,1083.78,1026.25,1058.88 ,1054.02 ,-195.85,,-153.10,18.02,26.45,17.14,76.25,76.15,14.08,23.33,21.76,73.84,72.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.45,26.40,24.62,78.97,60.00,12.83,27.92,25.67,76.90,63.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.69,157.37,0.00,9.89,123.46,0.00,36.00,54.81,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71078.98,90.34,3070.75,112031.28,168.49,0.00,1269.53,119461.76,163.37,0.00,39214.96,2.50,3.20,98.08,67.30,67.70,7.40,6.90,44.08,64.80,64.80,170.29,165.86,1054.30,0.00,0.00,179.06,194.66,1060.71,0.00,0.00,24.80,181.90,181.10,24.70,185.00,184.10,0.09,15.20,14.59,5959.00,6992.00,2668.00,0.00,0.00,0.00,1085.07,166.84,892.65,165.45,121.83,-420.00,118489.27,27.36,10.95,2.74,0.65,50.00,4.00,3.18,4.97,133.29,-592.50,172550.95,26.11,8.90,1.66,3.58,45.68,2.51,3.30,1.04
2025-05-23 19:26:00,0.00,0.00,0.00,113.75,176.77,143.14,130.68,6.41,181.56,396.13,398.40,252.42,253.60,391.59,383.92,0.00,0.00,0.00,0.00,1045.22,1075.75,1023.85,1048.27 ,1032.25,1071.62,1028.72,1044.20 ,1046.24 ,1054.67,1093.00,1022.12,1056.60 ,1069.45,1094.88,1035.70,1066.68 ,1061.64 ,-194.44,,-151.80,18.05,26.18,17.24,75.21,74.29,14.08,22.62,21.71,74.44,73.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,26.43,24.78,77.05,59.28,12.88,27.09,26.72,75.13,62.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,154.48,0.00,9.98,125.70,0.00,35.99,55.20,100.20,0.00,0.00,0.00,39.07,54.51,100.07,0.00,0.00,0.00,1.83,71088.37,90.35,2886.28,112031.28,167.88,0.00,1273.87,119461.76,162.93,0.00,39214.96,2.40,3.20,98.08,67.30,67.80,7.40,6.90,44.08,64.80,64.80,170.29,165.86,1038.81,0.00,0.00,179.06,194.66,1063.04,0.00,0.00,24.80,181.60,180.90,25.00,185.00,183.90,0.10,15.19,14.57,5959.00,6993.00,2668.00,0.00,0.00,0.00,1122.69,166.32,888.31,165.10,121.90,-446.00,122382.73,27.72,10.76,2.34,0.64,51.46,3.78,3.05,4.76,133.22,-628.50,162013.52,26.21,9.26,1.82,3.19,41.79,1.26,3.24,1.17
2025-05-23 19:28:00,0.00,0.00,0.00,327.83,324.12,161.37,157.92,5.11,323.92,464.59,465.56,318.82,318.05,471.89,464.97,0.00,0.00,0.00,0.00,1042.60,1075.53,1022.65,1046.93 ,1011.33,1040.80,1011.10,1021.08 ,1034.00 ,1056.25,1104.55,1035.70,1065.50 ,1060.00,1109.50,1054.00,1074.50 ,1070.00 ,-178.28,,-148.76,18.38,26.60,25.07,74.24,59.29,14.06,22.07,20.57,72.98,74.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.49,25.81,24.73,76.67,58.96,12.85,27.11,25.83,77.02,61.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,160.00,0.00,9.88,130.00,0.00,35.99,55.40,100.20,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,71097.77,90.36,2929.69,112031.28,167.10,0.00,1263.02,119461.76,162.67,0.00,39214.96,2.40,3.10,98.08,66.40,66.70,7.40,6.90,44.08,64.80,64.80,170.29,165.86,1026.77,0.00,0.00,179.06,194.66,1057.94,0.00,0.00,24.90,180.80,181.20,24.90,185.00,183.40,0.09,15.21,14.57,5959.00,6993.00,2669.00,0.00,0.00,0.00,1076.39,165.80,868.06,164.84,121.54,-446.00,127629.07,26.47,11.99,3.27,0.72,54.90,3.95,3.22,4.99,133.08,-592.00,169436.00,25.83,9.15,1.40,5.08,39.65,0.32,3.13,1.06
2025-05-23 19:30:00,0.00,0.00,0.00,438.18,432.63,274.87,274.46,5.00,428.30,530.13,529.04,376.01,373.83,528.63,533.33,0.00,0.00,0.00,0.00,1038.18,1074.62,1021.68,1044.83 ,1006.00,1032.85,1000.75,1013.20 ,1029.01 ,1055.65,1110.03,1039.67,1068.45 ,1062.62,1115.28,1057.00,1078.30 ,1073.38 ,-203.56,,-142.69,18.40,26.82,23.75,74.38,58.47,14.00,22.31,20.63,74.51,74.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.54,26.63,24.62,76.60,59.18,12.71,27.22,25.77,76.65,60.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,161.04,0.00,9.81,127.27,0.00,35.99,55.48,100.21,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71107.31,90.36,2899.31,112031.28,166.58,0.00,1271.70,119461.76,162.33,0.00,39214.96,2.40,3.10,98.08,65.80,66.10,7.40,6.90,44.08,64.70,64.60,170.29,165.86,1022.88,0.00,0.00,179.06,194.66,1057.94,0.00,0.00,24.80,181.90,181.70,24.90,184.50,184.00,0.10,15.21,14.57,5959.00,6994.00,2669.00,0.00,0.00,0.00,1090.86,165.45,840.57,164.58,121.26,-455.50,123406.46,25.71,12.22,2.95,0.73,52.64,4.10,2.74,4.62,132.95,-582.00,158185.84,25.75,9.79,1.45,9.24,42.36,0.28,3.53,1.07
2025-05-23 19:32:00,0.00,0.00,0.00,561.01,561.21,407.57,407.05,4.68,559.71,608.04,608.03,458.80,458.68,605.67,604.40,0.00,0.00,0.00,0.00,1033.53,1073.57,1019.20,1042.10 ,1030.15,1052.88,1002.32,1028.45 ,1035.28 ,1054.30,1126.15,1069.75,1083.40 ,1059.33,1133.12,1084.60,1092.35 ,1087.88 ,-330.62,,-122.07,18.48,27.86,24.33,76.60,59.74,12.98,22.77,20.31,73.99,72.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.44,26.66,24.88,78.36,60.44,12.96,28.01,27.36,75.39,64.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.73,159.22,0.00,9.89,127.42,0.00,36.00,55.46,100.21,0.00,0.00,0.00,39.07,55.06,100.07,0.00,0.00,0.00,1.83,71115.00,90.37,2081.16,112031.28,166.15,0.00,1271.70,119461.76,162.33,0.00,39214.96,2.40,3.10,98.08,65.40,65.70,7.30,6.90,44.08,64.70,64.50,170.29,165.86,1031.65,0.00,0.00,179.06,194.66,1076.20,0.00,0.00,24.90,181.60,181.10,24.90,184.90,183.40,0.09,15.23,14.57,5959.00,6994.00,2670.00,0.00,0.00,0.00,1083.62,165.54,831.89,164.67,121.14,-459.50,122959.71,25.49,12.04,3.29,0.71,54.23,3.79,2.55,4.69,132.89,-653.00,157431.11,25.60,9.25,1.17,8.03,37.15,4.12,3.28,0.98
2025-05-23 19:34:00,0.00,0.00,0.00,691.01,689.79,539.95,537.48,7.50,688.94,685.62,683.55,533.45,534.74,686.62,683.18,0.00,0.00,0.00,0.00,1031.50,1072.30,1017.18,1040.33 ,1042.75,1064.57,1012.15,1039.82 ,1040.08 ,1056.32,1138.97,1094.50,1096.60 ,1056.55,1148.88,1108.45,1104.63 ,1100.61 ,-317.60,,-154.62,18.50,28.18,24.52,75.09,58.54,13.05,23.37,21.00,75.03,74.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.47,27.22,25.40,64.62,59.19,12.81,27.60,26.59,64.97,73.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.95,154.92,0.00,9.95,123.72,0.00,35.99,55.29,100.21,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,71125.07,90.38,2092.01,112031.28,165.89,0.00,1267.36,119461.76,162.41,0.00,39214.96,2.40,3.10,98.08,65.10,65.70,7.30,6.90,44.08,64.70,64.70,170.29,165.86,1036.52,0.00,0.00,179.06,194.66,1103.28,0.00,0.00,24.80,180.70,181.90,25.00,184.20,183.40,0.10,15.23,14.57,5959.00,6995.00,2670.00,0.00,0.00,0.00,1085.07,165.97,798.61,165.02,121.17,-418.50,134202.78,25.35,10.90,2.75,0.63,49.16,3.63,2.36,3.81,132.96,-562.50,153972.75,26.02,8.85,1.67,8.65,35.52,3.38,3.40,1.02
2025-05-23 19:36:00,0.00,0.00,0.00,331.41,803.51,651.93,651.41,4.35,802.65,757.56,758.75,608.10,604.95,756.28,756.75,0.00,0.00,0.00,0.00,1030.53,1070.65,1016.12,1039.10 ,1082.12,1092.62,1019.88,1064.87 ,1051.99 ,1055.50,1127.80,1101.62,1094.97 ,1043.05,1148.50,1111.75,1101.10 ,1098.04 ,-316.30,,-106.88,18.39,27.81,24.75,75.54,60.04,13.17,22.79,21.12,74.16,73.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.34,27.58,25.56,65.28,60.81,12.94,26.52,26.00,66.65,73.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,155.39,0.00,9.89,125.26,0.00,35.99,55.43,100.21,0.00,0.00,0.00,39.07,55.02,100.07,0.00,0.00,0.00,1.83,71135.34,90.39,2063.80,112031.28,165.71,0.00,1269.53,119461.76,162.50,0.00,39214.96,2.40,3.10,98.08,65.10,65.70,7.30,6.80,44.08,64.80,64.70,170.29,165.86,1056.18,0.00,0.00,179.06,194.66,1105.26,0.00,0.00,24.70,180.30,180.60,25.00,184.20,183.40,0.09,15.21,30.00,5959.00,6995.00,2671.00,0.00,0.00,0.00,1050.35,165.97,824.65,165.02,121.20,-446.00,127168.19,25.32,10.79,2.33,0.62,52.39,3.50,2.21,3.58,132.95,-591.50,135935.23,26.19,8.83,1.49,10.55,30.60,73.25,3.47,0.94
2025-05-23 19:38:00,0.00,0.00,0.00,140.98,29.09,4.69,11.98,6.74,31.17,-3.50,2.02,-7.89,-10.94,-3.05,-7.58,0.00,0.00,0.00,0.00,1032.33,1069.00,1014.17,1038.50 ,1095.93,1106.50,1028.88,1077.10 ,1057.80 ,1054.45,1135.38,1111.53,1100.45 ,1045.00,1152.03,1123.82,1106.95 ,1103.70 ,-354.38,,-150.61,18.64,27.91,24.74,76.73,60.32,13.17,23.25,21.24,75.20,74.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.13,27.28,25.03,64.86,60.04,12.61,26.78,26.44,64.88,75.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,161.95,0.00,9.92,125.55,0.00,36.00,55.20,100.20,0.00,0.00,0.00,39.07,54.69,100.07,0.00,0.00,0.00,1.83,71144.59,90.39,2042.10,112031.28,165.45,0.00,1267.36,119461.76,162.67,0.00,39214.96,2.40,3.10,98.08,65.20,65.80,7.30,6.80,44.08,64.70,64.40,170.29,165.86,1064.28,0.00,0.00,179.06,194.66,1118.28,0.00,0.00,24.80,180.20,180.90,25.40,184.50,183.50,0.10,15.21,14.56,5959.00,6996.00,2671.00,0.00,0.00,0.00,1080.73,166.23,787.04,165.10,121.28,-430.50,128833.70,25.30,9.79,2.77,0.57,47.35,3.77,1.85,3.16,132.85,-668.00,152132.55,25.90,9.73,1.60,12.71,38.05,14.62,4.23,1.00
2025-05-23 19:40:00,0.00,0.00,0.00,150.97,155.07,17.82,23.70,5.98,154.54,254.53,314.95,158.67,151.39,320.41,323.26,0.00,0.00,0.00,0.00,1036.45,1067.80,1012.75,1039.00 ,1090.22,1103.95,1031.72,1075.30 ,1057.15 ,1054.22,1140.62,1106.88,1100.57 ,1048.00,1148.95,1117.45,1104.80 ,1102.69 ,-298.18,,-134.01,18.37,27.98,24.05,74.37,60.53,13.15,22.96,20.51,72.20,74.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.31,27.06,25.53,66.64,59.41,12.65,27.26,26.33,66.27,73.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,155.47,0.00,9.94,124.97,0.00,35.00,53.35,100.21,0.00,0.00,0.00,39.07,55.17,100.07,0.00,0.00,0.00,1.83,71153.99,90.40,2061.63,112031.28,165.28,0.00,1263.02,119461.76,162.85,0.00,39214.96,2.30,3.10,98.08,65.20,65.80,7.30,6.80,44.08,64.80,64.80,170.29,165.86,1063.30,0.00,0.00,179.06,194.66,1113.03,0.00,0.00,24.80,179.80,180.50,25.10,184.20,183.10,0.10,15.19,14.57,5959.00,6996.00,2672.00,0.00,0.00,0.00,1035.88,166.23,774.02,165.36,120.98,-450.50,114721.16,25.11,10.16,1.83,0.59,53.32,4.20,1.85,3.31,133.02,-607.50,148020.47,26.43,8.37,0.98,8.89,30.08,29.92,4.00,0.81
2025-05-23 19:42:00,0.00,0.00,0.00,278.35,277.46,131.42,136.98,4.68,275.85,326.57,328.30,179.07,172.44,366.42,357.87,0.00,0.00,0.00,0.00,1039.52,1066.38,1012.38,1039.43 ,1102.00,1121.80,1038.10,1087.30 ,1063.36 ,1053.62,1137.25,1090.38,1093.75 ,1051.68,1140.92,1100.50,1097.70 ,1095.73 ,-285.37,,-137.48,18.66,28.14,24.23,75.06,59.07,13.20,22.94,20.88,73.04,72.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.53,26.92,25.13,65.71,59.21,12.92,26.49,26.09,64.94,73.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.76,152.89,0.00,9.85,125.91,0.00,35.01,53.60,100.20,0.00,0.00,0.00,39.07,55.02,100.07,0.00,0.00,0.00,1.83,71163.41,90.41,2061.63,112031.28,165.02,0.00,1267.36,119461.76,162.93,0.00,39214.96,2.30,3.10,98.08,65.20,65.70,10.90,10.30,44.14,65.10,64.90,170.29,165.86,1070.91,0.00,0.00,179.06,194.66,1092.40,0.00,0.00,25.00,180.60,179.80,25.00,185.00,183.50,0.10,15.21,14.57,5959.00,6997.00,2672.00,0.00,0.00,0.00,1021.41,165.80,782.70,165.45,120.79,-444.50,123691.18,24.81,10.60,2.24,1.71,50.90,3.37,1.98,3.18,132.84,-632.00,154246.80,26.59,9.20,2.19,13.23,30.03,41.58,4.85,0.88
2025-05-23 19:44:00,0.00,0.00,0.00,400.53,399.53,249.15,250.48,5.33,399.55,403.40,409.68,262.72,255.23,403.31,392.27,0.00,0.00,0.00,0.00,1043.27,1065.33,1011.10,1039.90 ,1103.88,1132.38,1050.03,1095.43 ,1067.67 ,1053.85,1144.30,1081.00,1093.05 ,1070.88,1146.03,1096.90,1104.60 ,1098.83 ,-315.65,,-102.86,18.65,28.31,24.61,76.97,59.71,13.14,23.64,21.44,74.30,73.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.56,27.85,25.31,66.77,58.52,13.12,26.38,25.55,64.84,73.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,159.51,0.00,9.89,124.06,0.00,35.00,53.40,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71172.82,90.41,2059.46,112031.28,164.84,0.00,1267.36,119461.76,163.11,0.00,39214.96,2.30,3.10,98.08,65.10,65.70,10.80,10.20,44.20,64.90,64.60,170.29,165.86,1073.73,0.00,0.00,179.06,194.66,1091.95,0.00,0.00,25.10,180.60,180.50,25.10,184.90,183.00,0.10,15.21,14.59,5959.00,6997.00,2673.00,0.00,0.00,0.00,1011.28,165.80,775.46,165.54,120.79,-451.50,121235.01,24.78,9.45,2.18,5.54,43.06,7.30,1.78,2.60,132.49,-612.50,163470.94,26.24,9.52,1.58,7.08,36.87,1.67,5.06,2.24
2025-05-23 19:46:00,0.00,0.00,0.00,539.64,538.42,-8.44,6.23,5.98,539.20,475.01,472.83,323.27,327.28,470.91,479.62,0.00,0.00,0.00,0.00,1046.88,1064.88,1010.95,1040.90 ,1076.12,1120.68,1056.70,1084.50 ,1062.70 ,1054.60,1150.00,1085.95,1096.85 ,1068.10,1153.00,1097.50,1106.20 ,1101.53 ,-283.75,,-81.27,18.40,28.11,24.63,77.83,57.44,13.20,23.29,21.09,74.96,73.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.61,27.20,25.34,65.69,62.11,12.78,26.41,26.83,65.86,74.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,158.28,0.00,9.98,122.37,0.00,35.01,53.64,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71182.04,90.42,2052.95,112031.28,164.58,0.00,1280.38,119461.76,163.28,0.00,39214.96,2.30,3.00,98.08,65.40,65.90,9.80,9.20,44.26,64.80,64.70,170.29,165.86,1061.54,0.00,0.00,179.06,194.66,1090.82,0.00,0.00,25.10,180.10,180.20,25.10,184.90,182.30,0.09,15.21,14.64,5959.00,6998.00,2673.00,0.00,0.00,0.00,989.58,165.80,797.16,165.89,120.84,-440.00,127069.53,24.98,9.72,2.53,8.87,46.91,6.21,1.70,2.75,132.42,-598.00,157729.14,26.17,8.83,1.59,8.20,38.05,0.00,6.07,4.11
2025-05-23 19:48:00,0.00,0.00,0.00,693.61,693.26,-6.92,5.90,4.35,694.69,546.41,545.32,394.24,395.20,543.93,542.88,0.00,0.00,0.00,0.00,1048.38,1064.80,1010.88,1041.35 ,1071.47,1115.57,1060.75,1082.60 ,1061.98 ,1054.00,1165.97,1084.90,1101.62 ,1075.45,1164.40,1102.30,1114.05 ,1107.84 ,-297.96,,-106.55,18.82,28.08,24.48,77.53,59.26,13.17,22.67,21.17,73.69,72.83,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.64,26.14,25.26,65.77,59.72,12.65,25.86,25.89,63.56,76.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,156.88,0.00,9.96,126.88,0.00,35.00,53.60,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71191.45,90.43,2048.61,112031.28,164.41,0.00,1273.87,119461.76,163.37,0.00,39214.96,2.30,3.00,98.08,65.20,65.90,8.60,8.00,44.26,64.80,64.70,170.29,165.86,1060.04,0.00,0.00,179.06,194.66,1092.81,0.00,0.00,25.00,180.10,180.10,25.10,184.50,183.50,0.13,15.21,14.57,5959.00,6998.00,2674.00,0.00,0.00,0.00,996.82,165.80,802.95,165.97,120.77,-430.00,121193.15,24.79,10.12,2.35,7.61,51.64,3.47,2.04,2.69,132.43,-640.00,159518.48,26.26,8.99,1.40,9.67,39.15,0.00,8.25,4.63
2025-05-23 19:50:00,0.00,0.00,0.00,2.75,6.20,-8.12,6.88,5.65,-10.50,617.70,618.67,470.62,466.93,613.92,615.58,0.00,0.00,0.00,0.00,1048.67,1064.95,1010.57,1041.40 ,1091.12,1128.78,1070.58,1096.83 ,1069.11 ,1054.75,1165.90,1087.45,1102.70 ,1084.82,1165.00,1101.93,1117.25 ,1109.98 ,-301.87,,-110.57,18.62,28.16,24.40,74.61,60.65,13.14,23.17,20.97,73.40,73.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.08,26.87,25.49,66.64,60.74,12.76,27.35,27.10,66.23,72.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,164.84,0.00,9.82,128.07,0.00,35.01,53.70,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71200.82,90.44,2074.65,112031.28,164.24,0.00,3589.41,119461.76,162.41,0.00,39214.96,2.30,3.00,98.08,65.40,65.90,8.20,7.70,44.26,64.70,64.70,170.29,165.86,1069.94,0.00,0.00,179.06,194.66,1096.23,0.00,0.00,24.90,180.20,180.10,25.10,184.20,183.40,0.06,15.20,14.57,5959.00,6999.00,2674.00,0.00,0.00,0.00,1051.79,165.89,788.48,164.24,120.77,-417.00,122129.73,24.85,9.83,2.03,9.28,53.38,3.22,1.83,2.74,132.52,-604.00,148628.53,26.31,8.78,1.48,4.54,41.15,0.16,9.20,3.24
2025-05-23 19:52:00,0.00,0.00,0.00,124.49,125.12,14.45,21.31,113.94,124.38,715.68,717.30,569.69,566.32,714.83,717.57,0.00,0.00,0.00,0.00,1049.88,1065.03,1011.62,1042.18 ,1114.22,1142.50,1079.72,1112.15 ,1077.16 ,1054.90,1157.05,1088.35,1100.10 ,1059.47,1166.65,1104.40,1110.17 ,1105.14 ,-276.80,,-79.64,18.64,28.14,24.59,77.23,60.29,13.08,23.58,21.08,73.98,72.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.50,26.21,25.12,65.40,59.66,12.70,26.95,25.41,64.23,73.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,160.31,0.00,9.93,123.62,0.00,35.00,53.55,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71210.22,90.46,2052.95,112031.28,164.15,0.00,3569.88,119461.76,159.64,0.00,39214.96,2.30,3.00,98.08,65.60,66.00,8.00,7.50,44.26,64.80,64.70,170.29,165.86,1081.60,0.00,0.00,179.06,194.66,1093.41,0.00,0.00,25.00,180.70,179.80,25.20,184.90,183.00,0.06,15.21,14.57,5959.00,6999.00,2675.00,0.00,0.00,0.00,1057.58,165.97,791.38,159.72,120.81,-430.50,121287.92,25.15,9.21,1.93,10.41,50.43,3.45,1.89,2.38,132.56,-616.00,153411.95,26.09,9.07,1.81,1.60,41.89,0.00,8.78,2.21
2025-05-23 19:54:00,0.00,0.00,0.00,242.11,242.09,96.59,92.16,240.90,243.73,803.24,801.72,651.07,650.09,801.64,803.51,0.00,0.00,0.00,0.00,1052.05,1065.62,1011.62,1043.10 ,1118.35,1146.47,1084.60,1116.47 ,1079.79 ,1054.30,1155.62,1078.68,1096.20 ,1061.95,1158.62,1101.55,1107.37 ,1101.79 ,-264.11,,-112.52,18.41,27.89,24.71,74.90,58.91,13.17,23.41,21.44,73.17,72.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.16,26.67,25.15,66.15,59.11,12.97,26.48,25.68,64.24,73.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,156.02,0.00,9.90,127.37,0.00,35.01,53.52,100.21,0.00,0.00,0.00,40.10,57.13,100.07,0.00,0.00,0.00,1.83,71219.63,90.47,2072.48,112031.28,164.15,0.00,2304.69,119461.76,158.07,0.00,39214.96,2.20,3.00,98.08,65.60,66.30,7.90,7.40,44.26,64.80,64.50,170.29,165.86,1084.97,0.00,0.00,179.06,194.66,1092.59,0.00,0.00,24.90,180.60,179.60,25.10,184.20,183.10,0.06,15.21,14.57,5959.00,7000.00,2675.00,0.00,0.00,0.00,1037.33,165.97,834.78,158.33,120.86,-444.50,120560.70,25.52,9.04,1.37,18.92,50.96,3.29,1.73,2.55,132.78,-610.00,150773.20,26.05,10.01,1.34,0.51,45.46,0.00,8.21,2.21
2025-05-23 19:56:00,0.00,0.00,0.00,343.02,343.33,192.40,188.52,342.89,343.67,250.51,310.72,146.84,147.59,315.53,316.32,0.00,0.00,0.00,0.00,1054.22,1065.70,1012.97,1044.30 ,1115.88,1148.72,1087.68,1117.43 ,1080.86 ,1054.90,1162.22,1091.35,1102.82 ,1081.45,1164.62,1104.03,1116.70 ,1109.76 ,-249.24,,-119.90,18.30,27.81,24.58,75.85,61.28,13.19,23.04,21.59,73.46,74.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.60,27.01,25.09,62.47,59.66,12.87,27.58,27.01,61.99,60.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,156.64,0.00,9.82,126.90,0.00,35.01,53.55,100.21,0.00,0.00,0.00,40.10,57.36,100.07,0.00,0.00,0.00,1.83,71229.06,90.48,2074.65,112031.28,164.06,0.00,2302.52,119461.76,160.16,0.00,39214.96,2.20,3.00,98.08,65.70,66.20,7.90,7.30,44.26,64.60,64.40,170.29,165.86,1082.65,0.00,0.00,179.06,194.66,1099.49,0.00,0.00,24.90,180.60,179.20,25.10,183.80,182.70,0.08,15.20,14.50,5959.00,7000.00,2676.00,0.00,0.00,0.00,1051.79,165.89,817.42,163.19,120.77,-449.00,126369.54,25.47,9.50,2.33,17.41,53.15,3.05,1.76,2.48,132.89,-673.00,158207.61,25.82,9.34,1.54,1.01,43.13,1.43,6.60,1.92
2025-05-23 19:58:00,0.00,0.00,0.00,472.04,471.91,320.01,320.46,472.23,470.19,335.47,331.23,177.00,172.66,359.15,356.14,0.00,0.00,0.00,0.00,1055.80,1066.22,1013.88,1045.30 ,1099.75,1153.97,1096.97,1116.90 ,1081.10 ,1053.70,1143.25,1080.62,1092.52 ,1059.78,1154.95,1101.62,1105.45 ,1098.99 ,-269.53,,-218.10,18.12,27.62,24.30,74.13,59.66,13.23,22.41,21.26,74.42,72.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,15.35,27.27,25.27,61.05,58.03,13.12,26.72,26.52,62.56,62.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,158.23,0.00,9.93,127.08,0.00,35.00,53.41,100.20,0.00,0.00,0.00,40.10,57.36,100.07,0.00,0.00,0.00,1.83,71236.92,90.48,2044.27,112031.28,163.98,0.00,2287.33,119461.76,161.55,0.00,39214.96,2.20,3.00,98.08,65.50,66.10,7.80,7.30,44.26,64.40,64.10,170.29,165.86,1078.30,0.00,0.00,179.06,194.66,1095.21,0.00,0.00,24.90,180.60,179.80,25.10,183.50,182.30,0.12,15.21,14.58,5959.00,7001.00,2676.00,0.00,0.00,0.00,1047.45,165.89,834.78,165.28,120.71,-439.50,118252.48,25.44,9.51,2.67,15.98,53.55,3.02,2.05,2.58,132.78,-633.00,163623.66,25.56,9.22,1.52,1.00,40.85,17.06,5.47,1.52
2025-05-23 20:00:00,0.00,0.00,0.00,602.90,602.55,452.49,452.73,603.09,602.24,455.15,453.63,305.48,300.48,450.29,456.40,0.00,0.00,0.00,0.00,1055.88,1067.28,1014.55,1045.90 ,1084.82,1153.08,1111.38,1116.43 ,1081.17 ,1052.65,1129.07,1066.07,1082.60 ,1057.38,1138.38,1085.95,1093.90 ,1088.25 ,-275.61,,-118.71,18.41,27.67,24.63,77.95,59.82,13.21,22.55,21.18,73.78,75.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.41,27.24,25.49,63.56,59.79,13.11,27.09,25.53,60.98,76.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,156.09,0.00,9.95,123.88,0.00,35.00,53.44,100.20,0.00,0.00,0.00,40.10,57.23,100.07,0.00,0.00,0.00,1.83,71247.02,90.49,2039.93,112031.28,163.80,0.00,2313.37,119461.76,162.67,0.00,39214.96,2.20,2.90,98.08,65.60,66.20,7.70,7.20,44.26,64.10,63.70,170.29,165.86,1083.55,0.00,0.00,179.06,194.66,1078.64,0.00,0.00,24.90,180.30,180.50,25.00,183.30,183.10,0.10,15.23,14.57,5959.00,7001.00,2677.00,0.00,0.00,0.00,1076.39,165.97,833.33,166.67,120.67,-425.50,126994.55,25.65,8.97,2.25,25.26,48.31,3.04,1.91,2.27,132.57,-674.00,165902.17,24.87,10.58,1.11,0.51,48.96,0.00,4.82,1.57
2025-05-23 20:02:00,0.00,0.00,0.00,722.58,723.54,572.61,573.07,722.89,722.14,572.56,572.77,421.80,427.43,570.52,572.83,0.00,0.00,0.00,0.00,1054.75,1068.32,1016.95,1046.67 ,1072.90,1152.85,1120.07,1115.27 ,1080.97 ,1052.57,1117.75,1061.50,1077.27 ,1052.72,1129.00,1076.95,1086.22 ,1081.75 ,-250.87,,-159.61,18.23,27.52,24.56,74.78,59.45,13.22,22.18,20.95,74.39,72.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.81,27.50,25.39,61.17,60.20,12.34,27.58,26.34,63.14,72.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.72,161.28,0.00,9.90,128.12,0.00,35.00,53.78,100.21,0.00,0.00,0.00,40.10,57.83,100.07,0.00,0.00,0.00,1.83,71257.12,90.50,2866.75,112031.28,163.72,0.00,2300.35,119461.76,163.72,0.00,39214.96,2.20,2.90,98.08,65.60,66.30,7.70,7.20,44.26,63.90,63.50,170.29,165.86,1087.68,0.00,0.00,179.06,194.66,1067.05,0.00,0.00,24.80,180.10,179.60,25.00,183.30,182.80,0.09,15.23,14.56,5959.00,7002.00,2677.00,0.00,0.00,0.00,1034.43,164.93,834.78,167.62,120.61,-446.50,119033.53,25.59,9.11,1.97,49.08,49.52,3.33,2.12,2.27,132.39,-574.00,157208.03,24.54,10.62,1.89,0.51,50.31,0.00,3.72,1.54
2025-05-23 20:04:00,0.00,0.00,0.00,1.44,4.89,-14.19,7.85,-1.72,-10.82,691.37,692.12,542.46,541.80,691.18,688.60,0.00,0.00,0.00,0.00,1052.95,1069.22,1018.75,1046.97 ,1076.28,1156.45,1121.72,1118.15 ,1082.56 ,1053.25,1113.62,1048.75,1071.87 ,1035.55,1128.70,1070.88,1078.38 ,1075.13 ,-276.15,,-152.89,18.50,27.70,24.69,75.83,60.35,13.26,22.06,20.84,73.89,73.96,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.67,26.63,25.57,61.96,60.48,12.87,26.67,25.90,60.65,74.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.80,155.57,0.00,9.90,127.19,0.00,35.00,53.60,100.21,0.00,0.00,0.00,40.10,57.63,100.07,0.00,0.00,0.00,1.83,71266.52,90.51,2875.43,112031.28,163.11,0.00,2291.67,119461.76,164.24,0.00,39214.96,5.90,6.70,98.09,65.60,65.90,7.70,7.20,44.26,63.60,63.20,170.29,165.86,1087.68,0.00,0.00,179.06,194.66,1063.04,0.00,0.00,24.90,180.20,179.80,24.90,182.70,182.70,0.10,15.21,14.56,5959.00,7002.00,2678.00,0.00,0.00,0.00,1063.37,162.33,863.72,168.06,120.53,-435.50,115665.24,25.48,9.96,2.11,33.47,53.15,3.32,2.21,2.39,132.27,-663.00,163290.03,24.15,10.83,2.37,1.85,47.64,0.00,3.40,1.45
2025-05-23 20:06:00,0.00,0.00,0.00,321.86,320.76,157.14,142.08,-1.94,318.60,800.32,801.07,653.57,652.58,803.59,802.43,0.00,0.00,0.00,0.00,1051.15,1070.65,1020.85,1047.55 ,1059.85,1136.57,1121.57,1106.00 ,1076.77 ,1053.85,1116.32,1054.38,1074.85 ,1024.22,1133.50,1077.25,1078.32 ,1076.59 ,-289.06,,-155.60,18.61,27.72,24.70,76.90,62.78,13.25,22.37,21.28,75.66,73.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.89,26.56,25.40,61.07,59.89,12.77,26.43,26.35,62.73,74.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,156.38,0.00,9.89,124.87,0.00,35.01,53.31,100.21,0.00,0.00,0.00,40.10,57.31,100.07,0.00,0.00,0.00,1.83,71275.92,90.51,2845.05,112031.28,162.33,0.00,2302.52,119461.76,164.50,0.00,39214.96,2.20,2.90,98.11,65.40,65.90,7.70,7.20,44.26,63.40,63.20,170.29,165.86,1086.10,0.00,0.00,179.06,194.66,1067.73,0.00,0.00,24.90,180.70,180.20,25.10,183.10,181.80,0.08,15.21,14.57,5959.00,7003.00,2678.00,0.00,0.00,0.00,1022.86,160.50,870.95,168.40,120.44,-440.50,118815.56,25.36,9.94,2.42,14.30,54.02,3.13,2.18,2.29,132.24,-716.00,168617.50,24.14,10.64,1.79,0.51,48.08,0.00,3.01,1.44
2025-05-23 20:08:00,0.00,0.00,0.00,425.71,421.24,269.01,266.97,-1.29,422.66,258.11,321.47,154.54,156.92,322.58,321.09,0.00,0.00,0.00,0.00,1048.22,1071.92,1023.47,1047.87 ,1069.60,1134.92,1123.97,1109.50 ,1078.68 ,1053.18,1098.77,1047.47,1066.47 ,1011.25,1118.05,1070.65,1066.65 ,1066.56 ,-251.19,,-173.72,18.76,27.62,24.45,75.03,59.71,13.27,22.53,21.09,73.42,71.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.55,27.60,25.51,61.26,61.44,13.10,27.39,26.60,63.59,74.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,165.44,0.00,9.94,126.61,0.00,35.00,53.58,100.21,0.00,0.00,0.00,40.10,57.18,100.07,0.00,0.00,0.00,1.83,71285.34,90.52,2855.90,112031.28,161.55,0.00,2298.18,119461.76,164.50,0.00,39214.96,2.20,3.00,98.11,65.40,66.00,7.60,7.10,44.26,63.40,63.20,170.29,165.86,1085.88,0.00,0.00,179.06,194.66,1061.99,0.00,0.00,25.00,179.20,179.20,25.10,184.00,182.00,0.10,15.21,14.59,5959.00,7003.00,2679.00,0.00,0.00,0.00,1086.52,159.38,860.82,168.40,120.38,-436.50,125277.16,25.38,10.24,2.40,34.39,56.66,3.40,2.10,2.43,132.23,-622.00,159105.09,24.23,10.76,1.78,0.52,50.26,0.00,2.82,1.44
2025-05-23 20:10:00,0.00,0.00,0.00,536.93,535.49,383.27,385.78,-2.81,536.16,375.51,360.42,212.05,222.13,368.37,358.31,0.00,0.00,0.00,0.00,1046.05,1073.28,1024.97,1048.10 ,1060.75,1125.78,1130.50,1105.68 ,1076.89 ,1052.88,1068.47,1040.88,1054.08 ,992.88,1101.93,1068.32,1054.38 ,1054.23 ,-250.98,,-157.34,18.41,27.79,24.45,75.58,60.23,13.20,22.53,21.05,74.07,72.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.52,26.74,25.29,80.19,59.19,12.09,26.90,26.49,59.29,74.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,158.65,0.00,9.93,123.28,0.00,35.00,53.70,100.21,0.00,0.00,0.00,40.10,57.38,100.07,0.00,0.00,0.00,1.83,71294.55,90.53,3081.60,112031.28,160.76,0.00,2309.03,119461.76,164.41,0.00,39214.96,5.30,6.10,98.16,65.50,66.00,7.60,7.10,44.26,63.20,62.80,170.29,165.86,1085.57,0.00,0.00,179.06,194.66,1059.96,0.00,0.00,25.00,179.80,179.20,24.90,183.60,181.80,0.10,15.21,14.57,5959.00,7004.00,2679.00,0.00,0.00,0.00,1054.69,158.42,844.91,168.14,120.40,-438.50,123977.32,25.44,9.49,2.33,26.73,54.08,3.22,1.97,2.09,132.01,-570.50,171995.83,24.02,11.91,1.61,6.89,52.81,0.00,3.24,1.54
2025-05-23 20:12:00,0.00,0.00,0.00,655.74,654.53,506.10,506.34,-2.38,655.63,497.04,493.99,341.61,342.58,496.41,491.88,0.00,0.00,0.00,0.00,1043.72,1074.33,1027.75,1048.60 ,1038.25,1099.07,1132.15,1089.82 ,1069.21 ,1051.45,1083.62,1065.25,1066.77 ,1001.42,1118.35,1085.95,1068.57 ,1067.67 ,-277.13,,-148.65,18.19,27.55,23.96,77.95,60.19,13.23,22.29,20.85,74.70,72.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.78,27.03,25.70,80.24,61.20,13.40,26.88,26.35,61.60,75.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,160.03,0.00,9.85,126.82,0.00,35.01,53.51,100.20,0.00,0.00,0.00,40.10,57.66,100.07,0.00,0.00,0.00,1.83,71303.95,90.53,3075.09,112031.28,160.16,0.00,2302.52,119461.76,164.58,0.00,39214.96,5.60,6.40,98.21,65.50,66.00,7.70,7.10,44.26,62.70,62.20,170.29,165.86,1070.88,0.00,0.00,179.06,194.66,1074.25,0.00,0.00,25.00,179.50,179.70,25.00,184.50,181.80,0.10,15.23,14.62,5959.00,7004.00,2680.00,0.00,0.00,0.00,1035.88,157.47,869.50,168.40,120.40,-434.50,118898.13,25.56,9.70,2.26,2.72,56.08,3.92,1.77,2.12,131.87,-605.00,178819.08,23.23,11.89,2.18,4.34,44.06,0.00,2.69,1.52
2025-05-23 20:14:00,0.00,0.00,0.00,776.18,776.49,625.02,624.61,-2.48,775.74,611.08,613.89,459.99,466.82,618.04,621.11,0.00,0.00,0.00,0.00,1040.12,1075.22,1029.85,1048.40 ,1043.95,1104.40,1136.43,1094.93 ,1071.66 ,1049.05,1097.95,1060.00,1069.00 ,1002.03,1125.17,1086.62,1071.27 ,1070.14 ,-198.68,,-212.35,18.06,27.83,23.99,76.49,61.11,13.21,22.89,20.63,74.39,72.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.94,27.15,25.69,79.10,58.96,13.03,27.60,26.54,61.76,74.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,161.64,0.00,9.90,121.02,0.00,35.00,53.41,100.21,0.00,0.00,0.00,40.10,57.60,100.07,0.00,0.00,0.00,1.83,71313.35,90.54,3083.77,112031.28,159.38,0.00,2302.52,119461.76,165.02,0.00,39214.96,6.30,7.20,98.26,65.50,66.10,7.60,7.10,44.26,62.60,62.30,170.29,165.86,1072.45,0.00,0.00,179.06,194.66,1072.75,0.00,0.00,24.90,178.50,179.40,25.20,184.20,181.80,0.10,15.20,14.57,5959.00,7005.00,2680.00,0.00,0.00,0.00,1044.56,156.77,863.72,168.75,120.38,-444.50,123278.81,25.45,9.91,2.01,0.57,54.47,3.92,1.77,2.20,131.93,-614.50,153700.42,23.43,10.96,1.98,0.54,41.85,0.00,2.40,1.40
2025-05-23 20:16:00,0.00,0.00,0.00,2.42,6.09,-23.74,8.18,-2.48,79.13,736.08,737.16,585.32,582.05,733.06,732.55,0.00,0.00,0.00,0.00,1036.75,1075.45,1031.50,1047.90 ,1051.45,1094.80,1137.10,1094.45 ,1071.18 ,1046.43,1082.05,1050.47,1059.65 ,991.15,1118.28,1080.93,1063.45 ,1061.55 ,-265.62,,-182.83,17.92,27.92,24.70,74.62,59.33,13.32,22.83,20.73,73.00,74.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.55,27.10,25.55,81.82,59.61,12.07,26.00,25.96,70.15,75.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,158.67,0.00,9.91,122.29,0.00,35.01,53.82,100.20,0.00,0.00,0.00,40.10,57.33,100.07,0.00,0.00,0.00,1.83,71322.73,90.55,3085.94,112031.28,158.77,0.00,2311.20,119461.76,165.28,0.00,39214.96,2.70,3.50,98.26,65.60,66.10,7.60,7.10,44.26,62.70,62.60,170.29,165.86,1066.30,0.00,0.00,179.06,194.66,1068.32,0.00,0.00,25.00,178.40,179.40,25.10,184.20,181.70,0.09,15.21,14.56,5959.00,7005.00,2681.00,0.00,0.00,0.00,1066.26,156.42,869.50,168.92,120.30,-456.00,124315.14,25.58,9.49,2.81,0.55,52.03,4.16,1.86,1.98,132.19,-581.00,163364.92,23.66,11.21,1.85,0.55,45.06,0.00,2.49,1.36
2025-05-23 20:18:00,0.00,0.00,0.00,74.36,74.34,-24.72,6.12,125.12,79.02,-4.91,3.21,-11.04,-6.71,-1.53,-4.65,0.00,0.00,0.00,0.00,1034.95,1075.82,1034.72,1048.50 ,1075.38,1112.42,1138.67,1108.82 ,1078.66 ,1044.62,1060.90,1051.07,1052.20 ,978.62,1099.60,1077.92,1052.05 ,1052.12 ,-200.95,,-95.59,18.27,27.89,24.59,77.21,60.63,13.22,23.20,21.19,73.00,74.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.11,27.54,25.17,77.08,59.96,13.10,26.47,25.37,75.98,73.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,152.42,0.00,9.94,125.21,0.00,35.00,53.60,100.21,0.00,0.00,0.00,40.10,57.69,100.07,0.00,0.00,0.00,1.83,71332.15,90.55,3125.00,112031.28,158.33,0.00,1684.03,119461.76,165.28,0.00,39214.96,2.80,3.60,98.26,65.70,66.20,7.60,7.10,44.26,62.70,62.30,170.29,165.86,1074.40,0.00,0.00,179.06,194.66,1064.50,0.00,0.00,24.80,177.90,178.00,25.10,183.80,181.80,0.08,15.23,14.58,5959.00,7006.00,2681.00,0.00,0.00,0.00,1083.62,156.42,882.52,168.84,120.27,-446.50,121458.80,25.70,9.63,2.71,0.56,58.07,4.10,1.94,2.19,132.01,-669.00,167337.97,23.89,11.99,2.24,4.52,44.55,0.00,2.63,1.55
