数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 20:20:00,0.00,0.00,0.00,190.46,190.66,-25.26,5.03,191.31,192.63,311.49,327.98,165.61,160.29,338.31,338.23,0.00,0.00,0.00,0.00,1035.40,1075.75,1036.38,1049.18 ,1094.50,1125.47,1134.78,1118.25 ,1083.71 ,1042.00,1067.72,1053.62,1054.45 ,968.72,1115.65,1087.60,1057.32 ,1055.89 ,-226.89,,-152.02,18.34,28.14,24.44,74.32,58.96,13.22,23.13,21.12,72.50,74.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.31,26.67,25.31,81.65,60.45,13.16,26.41,25.78,77.86,72.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,160.00,0.00,9.80,128.39,0.00,35.01,53.88,100.21,0.00,0.00,0.00,40.10,57.57,100.07,0.00,0.00,0.00,1.83,71341.57,90.56,2912.33,112031.28,157.90,0.00,1686.20,119461.76,164.67,0.00,39214.96,2.80,3.50,98.26,65.80,66.40,7.60,7.10,44.26,62.60,62.10,170.29,165.86,1081.07,0.00,0.00,179.06,194.66,1071.89,0.00,0.00,25.00,177.50,178.30,25.00,184.20,182.00,0.12,15.21,14.57,5959.00,7006.00,2682.00,0.00,0.00,0.00,1079.28,156.60,862.27,167.88,120.27,-452.50,132084.03,25.93,8.88,2.28,0.53,47.32,10.42,1.65,2.06,131.85,-598.50,156749.11,23.18,11.86,1.07,3.65,42.64,0.00,2.39,1.41
2025-05-23 20:22:00,0.00,0.00,0.00,293.00,293.41,-27.22,7.96,286.90,290.28,434.00,441.69,297.66,296.90,429.35,432.09,0.00,0.00,0.00,0.00,1037.20,1076.50,1038.85,1050.85 ,1089.47,1121.88,1133.35,1114.90 ,1082.88 ,1040.05,1062.78,1056.32,1053.05 ,959.50,1119.40,1092.85,1057.25 ,1055.15 ,-226.13,,-201.06,17.93,27.96,24.15,75.58,60.91,13.23,22.89,20.87,72.47,73.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.49,27.66,25.77,79.50,59.50,12.44,28.40,27.82,77.56,64.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,161.82,0.00,9.90,127.21,0.00,35.00,53.58,100.21,0.00,0.00,0.00,40.10,57.63,100.07,0.00,0.00,0.00,1.83,71350.95,90.57,2517.36,112031.28,157.55,0.00,1686.20,119461.76,164.15,0.00,39214.96,2.80,3.50,98.26,66.00,66.40,7.60,7.10,44.26,62.30,61.80,170.29,165.86,1079.20,0.00,0.00,179.06,194.66,1074.29,0.00,0.00,25.20,176.90,178.40,25.10,184.00,183.00,0.08,15.21,14.58,5959.00,7007.00,2682.00,0.00,0.00,0.00,1085.07,157.12,888.31,167.01,120.17,-443.00,124128.98,25.92,9.30,2.11,0.55,56.22,7.00,1.51,2.04,131.74,-605.00,175457.02,23.05,11.80,2.06,3.16,39.62,0.00,2.50,1.41
2025-05-23 20:24:00,0.00,0.00,0.00,422.02,423.73,-26.67,6.77,420.80,422.01,630.50,632.34,481.80,481.25,631.07,634.46,0.00,0.00,0.00,0.00,1039.82,1076.95,1040.35,1052.37 ,1083.25,1121.72,1130.80,1111.92 ,1082.15 ,1039.82,1043.80,1065.40,1049.67 ,949.45,1109.88,1099.97,1053.10 ,1051.39 ,-252.50,,-230.79,18.39,28.37,24.53,75.73,61.83,13.24,23.53,21.11,73.77,75.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.32,27.01,25.48,79.62,62.34,12.59,26.69,26.29,77.98,60.15,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,154.90,0.00,9.84,123.65,0.00,35.01,53.61,100.21,0.00,0.00,0.00,39.72,53.58,100.07,0.00,0.00,0.00,1.83,71358.80,90.57,2541.23,112031.28,157.47,0.00,1694.88,119461.76,163.72,0.00,39214.96,2.80,3.50,98.26,65.80,66.30,7.70,7.10,44.26,62.00,61.80,170.29,165.86,1081.00,0.00,0.00,179.06,194.66,1071.78,0.00,0.00,25.00,176.90,177.90,25.50,184.50,181.80,0.10,15.23,14.58,5959.00,7007.00,2683.00,0.00,0.00,0.00,1092.30,158.07,881.08,166.58,119.97,-441.00,118677.57,25.79,9.77,1.99,0.57,59.02,3.86,1.64,2.05,131.77,-608.50,169362.27,22.75,12.12,1.63,0.58,40.15,0.00,2.22,1.38
2025-05-23 20:26:00,0.00,0.00,0.00,549.95,550.58,-24.61,6.12,554.70,552.98,756.04,694.62,532.36,527.04,688.03,707.16,0.00,0.00,0.00,0.00,1041.10,1076.95,1041.62,1053.22 ,1072.07,1119.10,1126.38,1105.85 ,1079.54 ,1035.18,1052.72,1078.60,1055.50 ,951.32,1118.20,1114.15,1061.22 ,1058.36 ,-215.28,,-204.43,18.43,27.98,24.50,75.74,60.06,13.29,23.46,21.20,71.95,74.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.19,27.28,25.53,79.01,60.52,12.87,28.00,27.32,76.64,59.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,158.02,0.00,9.92,124.66,0.00,35.01,53.70,100.20,0.00,0.00,0.00,39.07,55.32,100.07,0.00,0.00,0.00,1.83,71368.87,90.58,2549.91,112031.28,157.47,0.00,1679.69,119461.76,163.19,0.00,39214.96,2.80,3.50,98.26,65.70,66.20,7.60,7.10,44.26,62.20,62.10,170.29,165.86,1081.00,0.00,0.00,179.06,194.66,1082.88,0.00,0.00,24.90,177.60,177.40,25.20,184.00,182.30,0.10,15.20,14.57,5959.00,7008.00,2683.00,0.00,0.00,0.00,1079.28,159.20,870.95,166.15,119.75,-427.00,128434.57,25.54,9.70,2.06,4.22,59.58,3.53,1.45,2.09,131.67,-666.00,170158.62,23.29,11.69,1.69,4.38,39.29,0.32,2.08,1.37
2025-05-23 20:28:00,0.00,0.00,0.00,672.88,672.97,-25.26,6.12,669.93,673.10,295.00,335.79,165.07,162.02,348.84,343.88,0.00,0.00,0.00,0.00,1041.55,1077.70,1043.88,1054.38 ,1067.12,1103.50,1115.50,1095.37 ,1074.88 ,1034.72,1030.45,1075.97,1047.05 ,943.75,1099.07,1105.15,1049.32 ,1048.19 ,-298.39,,-176.22,18.42,28.15,24.60,76.87,59.76,13.28,23.00,21.28,73.06,73.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.13,26.96,25.15,79.36,60.15,13.13,26.75,26.84,78.79,65.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,156.33,0.00,9.92,127.60,0.00,35.00,53.68,100.20,0.00,0.00,0.00,39.07,55.56,100.07,0.00,0.00,0.00,1.83,71378.96,90.59,2573.78,112031.28,157.55,0.00,1694.88,119461.76,162.93,0.00,39214.96,2.80,3.50,98.26,65.60,66.00,7.60,7.10,44.26,62.40,62.40,170.29,165.86,1073.31,0.00,0.00,179.06,194.66,1066.64,0.00,0.00,25.20,177.00,177.40,25.00,184.90,181.80,0.08,15.23,14.68,5959.00,7008.00,2684.00,0.00,0.00,0.00,1106.77,159.46,862.27,165.80,119.61,-440.50,124347.88,25.53,9.86,2.18,7.85,58.95,3.89,1.43,1.98,131.88,-571.50,148191.36,23.56,10.89,1.67,0.53,39.26,0.38,2.06,1.37
2025-05-23 20:30:00,0.00,0.00,0.00,792.03,790.92,-24.83,7.09,789.94,790.72,481.74,493.77,341.07,341.82,486.97,492.97,0.00,0.00,0.00,0.00,1041.47,1078.07,1045.00,1054.85 ,1068.03,1097.43,1106.88,1090.78 ,1072.81 ,1031.72,1030.45,1066.53,1042.90 ,943.00,1096.67,1099.45,1046.37 ,1044.64 ,-250.33,,-157.12,18.36,27.86,24.67,76.41,60.42,13.27,23.21,21.13,73.69,75.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.56,26.62,25.19,79.34,61.05,12.85,27.26,26.42,77.60,61.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,150.13,0.00,9.99,127.79,0.00,35.01,54.09,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71388.35,90.60,2549.91,112031.28,157.47,0.00,1692.71,119461.76,162.76,0.00,39214.96,2.70,3.50,98.26,65.50,65.80,7.60,7.10,44.26,62.60,62.50,170.29,165.86,1070.61,0.00,0.00,179.06,194.66,1064.46,0.00,0.00,25.10,177.20,177.40,25.00,184.90,182.50,0.06,15.20,14.57,5959.00,7009.00,2684.00,0.00,0.00,0.00,1100.98,159.46,881.08,165.54,119.46,-434.00,127831.12,25.33,10.57,2.75,1.97,55.96,3.73,1.68,2.08,131.94,-634.00,168386.88,23.56,11.73,2.09,2.45,43.46,0.00,2.04,1.39
2025-05-23 20:32:00,0.00,0.00,0.00,3.61,7.17,-25.80,5.14,-3.89,-11.91,642.65,646.55,494.39,496.66,641.48,645.09,0.00,0.00,0.00,0.00,1040.12,1078.38,1045.38,1054.63 ,1047.62,1098.55,1103.88,1083.35 ,1068.99 ,1029.62,1027.00,1064.12,1040.25 ,948.55,1092.85,1100.65,1047.35 ,1043.80 ,-282.66,,-147.68,18.22,28.40,24.56,76.46,60.59,13.27,23.43,21.07,74.01,74.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.17,26.55,24.97,81.46,59.38,12.61,26.53,26.57,76.20,63.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,158.46,0.00,9.95,124.48,0.00,35.00,53.58,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71397.77,90.60,2582.47,112031.28,157.29,0.00,1692.71,119461.76,162.85,0.00,39214.96,2.70,3.50,98.26,65.00,65.60,7.60,7.10,44.26,62.80,62.80,170.29,165.86,1072.26,0.00,0.00,179.06,194.66,1060.75,0.00,0.00,25.10,176.20,177.00,25.00,184.50,182.00,0.09,15.20,14.58,5959.00,7009.00,2685.00,0.00,0.00,0.00,1114.00,159.29,895.54,165.71,119.24,-447.50,119333.29,25.00,10.77,2.76,6.21,50.33,3.60,1.53,1.99,132.01,-651.50,153959.80,23.62,11.52,1.94,0.57,45.40,0.00,2.03,1.39
2025-05-23 20:34:00,0.00,0.00,0.00,114.29,113.94,18.25,18.05,115.46,115.48,770.04,774.81,626.98,628.38,780.37,780.07,0.00,0.00,0.00,0.00,1037.50,1078.07,1046.43,1054.00 ,1026.47,1087.45,1098.25,1070.72 ,1062.36 ,1026.47,1037.72,1080.93,1048.37 ,961.75,1099.45,1109.57,1056.92 ,1052.65 ,-291.02,,-164.06,14.02,27.36,24.07,77.92,57.98,14.63,25.89,23.28,76.92,60.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.44,26.38,25.17,77.35,61.86,12.84,27.15,26.59,74.74,63.79,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,156.51,0.00,9.89,122.92,0.00,35.00,53.58,100.21,0.00,0.00,0.00,39.07,55.17,100.07,0.00,0.00,0.00,1.83,71407.16,90.61,2573.78,112031.28,157.20,0.00,1692.71,119461.76,162.93,0.00,39214.96,2.70,3.50,98.26,64.80,65.40,7.60,7.10,44.26,63.10,63.20,170.29,165.86,1066.52,0.00,0.00,179.06,194.66,1069.15,0.00,0.00,25.10,177.00,177.30,25.20,184.20,182.70,0.10,15.20,14.57,5959.00,7010.00,2685.00,0.00,0.00,0.00,1100.98,159.03,866.61,165.97,119.08,-441.50,122085.45,24.79,10.60,2.37,7.33,47.58,3.69,1.63,1.89,132.18,-595.00,162775.92,24.08,11.07,1.19,2.21,50.62,0.00,1.87,1.42
2025-05-23 20:36:00,0.00,0.00,0.00,233.97,233.95,86.83,80.88,236.45,236.79,255.07,282.51,147.92,147.05,280.59,278.45,0.00,0.00,0.00,0.00,1034.35,1077.92,1046.05,1052.77 ,1033.90,1085.12,1087.00,1068.67 ,1060.72 ,1022.50,1044.62,1081.52,1049.55 ,972.47,1105.23,1115.72,1064.47 ,1057.01 ,-271.81,,-202.80,14.44,25.96,22.57,74.75,73.04,14.11,26.76,24.44,77.98,60.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.27,26.82,24.77,78.90,61.68,13.10,26.14,25.96,77.64,62.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,152.60,0.00,9.84,126.64,0.00,35.00,53.76,100.21,0.00,0.00,0.00,39.07,54.87,100.07,0.00,0.00,0.00,1.83,71416.40,90.62,2569.44,112031.28,157.12,0.00,1697.05,119461.76,163.19,0.00,39214.96,2.70,3.50,98.26,64.60,65.00,7.60,7.10,44.26,63.50,63.70,170.29,165.86,1065.21,0.00,0.00,179.06,194.66,1074.70,0.00,0.00,25.00,177.00,175.70,25.30,184.20,182.70,0.10,15.19,14.58,5959.00,7010.00,2686.00,0.00,0.00,0.00,1079.28,158.77,892.65,166.32,118.89,-438.50,122461.69,24.47,11.19,2.27,5.82,45.93,3.41,1.60,2.04,132.43,-681.00,156873.67,24.39,10.01,1.31,2.15,47.56,0.00,1.80,1.29
2025-05-23 20:38:00,0.00,0.00,0.00,354.42,354.83,202.93,202.19,354.50,351.70,344.26,340.67,169.95,165.93,358.93,352.88,0.00,0.00,0.00,0.00,1031.65,1077.47,1046.28,1051.80 ,1039.67,1087.53,1073.12,1066.77 ,1059.29 ,1018.83,1051.22,1081.45,1050.50 ,982.00,1112.58,1112.42,1069.00 ,1059.75 ,-346.79,,-121.85,13.15,25.37,22.07,72.28,73.68,14.38,27.08,24.13,78.73,60.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.42,25.49,24.35,76.51,60.15,13.43,26.84,26.31,76.73,61.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,163.59,0.00,9.92,128.96,0.00,35.01,53.87,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71425.79,90.62,2580.30,112031.28,156.86,0.00,1694.88,119461.76,163.19,0.00,39214.96,2.70,3.40,98.26,64.40,64.80,7.60,7.10,44.26,63.70,63.90,170.29,165.86,1059.36,0.00,0.00,179.06,194.66,1081.26,0.00,0.00,25.10,177.00,175.90,25.00,183.50,182.70,0.09,15.20,14.58,5959.00,7011.00,2686.00,0.00,0.00,0.00,1121.24,158.33,876.74,166.32,118.74,-449.00,118802.30,24.32,11.32,2.57,5.90,43.52,3.36,1.77,2.07,132.48,-582.00,154076.61,25.17,10.73,2.12,0.54,58.15,0.14,2.03,1.48
2025-05-23 20:40:00,0.00,0.00,0.00,473.23,472.67,322.50,322.42,473.54,472.36,458.74,465.35,309.60,307.53,469.72,471.05,0.00,0.00,0.00,0.00,1030.00,1076.80,1045.83,1050.88 ,1037.05,1091.43,1063.97,1064.15 ,1057.51 ,1016.50,1045.00,1072.38,1044.63 ,978.03,1110.62,1105.68,1064.78 ,1054.70 ,-319.34,,-142.58,13.10,23.59,20.46,70.37,75.34,23.04,26.59,23.72,77.21,59.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.13,26.39,24.44,77.81,60.89,13.07,26.75,27.43,77.19,64.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,151.15,0.00,9.82,126.95,0.00,35.00,53.17,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71435.34,90.63,2549.91,112031.28,156.68,0.00,1694.88,119461.76,163.19,0.00,39214.96,2.70,3.40,98.26,64.10,64.60,7.60,7.10,44.26,63.90,63.90,170.29,165.86,1054.68,0.00,0.00,179.06,194.66,1073.91,0.00,0.00,24.90,176.40,175.90,24.90,183.80,182.50,0.08,15.23,14.56,5959.00,7011.00,2687.00,0.00,0.00,0.00,1148.73,158.16,885.42,166.23,118.68,-442.50,125965.17,23.96,11.14,2.75,2.32,42.80,3.54,1.46,1.98,132.42,-593.00,160910.62,24.96,10.38,1.49,4.91,58.06,0.10,1.70,1.41
2025-05-23 20:42:00,0.00,0.00,0.00,594.33,596.37,442.84,443.29,596.47,593.02,579.29,582.64,432.00,431.77,583.10,585.85,0.00,0.00,0.00,0.00,1029.25,1076.35,1044.62,1050.07 ,1027.67,1080.85,1050.62,1053.05 ,1051.56 ,1014.17,1042.90,1053.33,1036.80 ,978.25,1103.88,1089.25,1057.13 ,1046.96 ,-288.63,,-150.07,12.88,24.00,20.85,70.92,72.85,22.85,27.26,23.91,79.42,59.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.25,26.16,24.41,75.46,59.60,13.44,27.06,26.10,78.87,64.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,147.68,0.00,9.90,125.86,0.00,34.02,51.98,100.21,0.00,0.00,0.00,39.07,55.29,100.07,0.00,0.00,0.00,1.83,71444.57,90.64,2549.91,112031.28,156.42,0.00,1697.05,119461.76,162.93,0.00,39214.96,2.70,3.40,98.26,64.10,64.40,7.60,7.10,44.26,63.80,63.70,170.29,165.86,1046.99,0.00,0.00,179.06,194.66,1065.32,0.00,0.00,25.10,176.40,175.90,24.90,183.80,182.70,0.10,15.25,14.56,5959.00,7012.00,2687.00,0.00,0.00,0.00,1090.86,158.07,882.52,165.80,118.33,-452.00,128943.88,23.75,11.52,2.57,7.59,44.93,3.57,1.54,2.06,132.21,-577.00,160973.91,24.88,11.23,1.36,0.56,57.93,0.00,1.91,1.43
2025-05-23 20:44:00,0.00,0.00,0.00,713.25,714.75,563.93,563.74,715.94,711.94,700.81,699.40,551.90,555.36,705.50,705.31,0.00,0.00,0.00,0.00,1027.75,1075.97,1043.88,1049.20 ,1047.32,1084.97,1037.35,1056.55 ,1052.87 ,1013.12,1025.88,1038.78,1025.93 ,973.53,1083.70,1069.53,1042.25 ,1034.09 ,-282.66,,-158.53,12.83,23.39,20.52,71.33,72.04,23.06,26.58,24.09,78.46,59.76,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.12,26.48,24.35,77.60,59.57,13.89,27.24,25.62,77.35,63.05,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,158.02,0.00,9.89,126.15,0.00,34.02,51.81,100.21,0.00,0.00,0.00,39.07,55.20,100.07,0.00,0.00,0.00,1.83,71453.97,90.64,2569.44,112031.28,156.34,0.00,1694.88,119461.76,162.76,0.00,39214.96,2.60,3.40,98.26,63.70,64.10,7.60,7.10,44.26,63.80,63.70,170.29,165.96,1045.53,0.00,0.00,179.06,194.66,1048.34,0.00,0.00,25.10,176.90,176.10,24.70,184.20,182.50,0.12,15.21,14.57,5959.00,7012.00,2688.00,0.00,0.00,0.00,1079.28,157.73,875.29,165.54,118.07,-444.50,124097.56,23.08,11.93,2.89,0.68,41.48,3.73,1.78,1.93,132.18,-684.50,166591.78,24.65,10.99,1.86,5.63,50.31,0.00,1.81,1.49
2025-05-23 20:46:00,0.00,0.00,0.00,802.01,802.42,652.47,652.28,802.53,741.78,801.83,804.10,652.37,653.34,804.68,476.69,0.00,0.00,0.00,0.00,1026.93,1074.93,1041.62,1047.83 ,1044.25,1075.07,1027.97,1049.10 ,1048.46 ,1011.40,1019.88,1012.00,1014.43 ,990.33,1068.78,1047.10,1035.40 ,1024.92 ,-333.77,,-196.51,13.07,23.92,20.63,73.85,74.04,23.09,26.86,24.65,68.75,52.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.13,27.47,24.50,77.36,61.70,12.70,28.84,26.93,78.15,63.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.70,162.81,0.00,0.00,0.00,0.00,33.36,66.39,100.21,0.00,0.00,0.00,39.07,54.76,100.07,0.00,0.00,0.00,1.83,71463.38,90.65,2565.10,112031.28,156.25,0.00,1694.88,119461.76,162.67,0.00,39214.96,2.60,3.40,98.26,63.90,64.30,7.60,7.10,44.26,63.80,63.70,170.29,165.96,1042.90,0.00,0.00,179.06,194.66,1029.36,0.00,0.00,25.00,175.80,175.90,24.80,183.50,182.00,0.10,15.20,14.57,5959.00,7013.00,2688.00,0.00,0.00,0.00,1043.11,157.55,898.44,165.36,118.05,-440.50,128020.33,23.30,11.12,2.54,0.63,39.92,3.56,1.60,1.80,132.10,-659.00,164010.39,24.72,11.41,1.64,2.70,47.61,0.00,1.85,1.49
2025-05-23 20:48:00,0.00,0.00,0.00,52.22,54.27,49.07,53.54,47.65,194.36,230.76,153.28,123.29,119.16,138.23,260.76,0.00,0.00,0.00,0.00,1026.25,1074.02,1039.90,1046.72 ,1053.33,1067.57,1020.62,1047.17 ,1046.95 ,1009.83,1005.25,989.50,1001.53 ,1011.25,1052.28,1027.38,1030.30 ,1015.92 ,-331.81,,-213.98,13.18,24.07,20.68,72.85,73.29,22.81,27.51,24.56,67.96,60.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.19,26.16,23.71,74.13,59.77,12.93,27.38,25.97,76.36,61.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.17,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71472.80,90.66,2543.40,112031.28,155.99,0.00,1707.90,119461.76,162.33,0.00,39214.96,2.60,3.40,98.26,63.70,64.20,7.60,7.10,44.26,63.80,63.80,170.29,165.96,1047.66,0.00,0.00,179.06,194.66,1012.64,0.00,0.00,25.30,176.50,175.70,25.00,183.80,181.70,0.09,15.20,14.58,5959.00,7013.00,2689.00,0.00,0.00,0.00,991.03,156.77,888.31,165.10,117.42,-432.00,123514.07,23.07,11.86,2.36,0.68,42.38,3.65,1.48,1.90,132.21,-563.50,169245.70,24.87,10.83,1.37,2.24,44.64,0.00,1.59,1.55
2025-05-23 20:50:00,0.00,0.00,0.00,328.81,335.73,200.32,201.86,331.61,362.87,324.51,327.22,161.60,155.08,340.59,347.13,0.00,0.00,0.00,0.00,1025.80,1072.83,1037.57,1045.40 ,1066.38,1066.00,1016.28,1049.55 ,1047.48 ,1008.03,1003.22,970.82,994.02 ,1039.75,1043.50,1009.30,1030.85 ,1012.44 ,-283.64,,-148.76,13.05,24.00,20.49,71.68,72.51,22.96,27.44,24.64,68.46,60.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.06,25.76,23.43,73.21,62.21,13.02,26.98,25.92,73.45,60.40,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.07,100.20,0.00,0.00,0.00,39.07,54.96,100.07,0.00,0.00,0.00,1.83,71480.67,90.66,2558.59,112031.28,155.56,0.00,1694.88,119461.76,162.41,0.00,39214.96,2.60,3.40,98.26,63.60,64.10,7.60,7.10,44.26,64.00,63.80,170.29,165.96,1051.04,0.00,0.00,179.06,194.66,1019.91,0.00,0.00,25.20,176.50,175.50,24.60,183.10,183.00,0.10,15.23,14.57,5959.00,7014.00,2689.00,0.00,0.00,0.00,1021.41,155.73,878.18,165.28,117.32,-437.50,119504.17,22.72,11.55,2.46,0.65,33.71,3.45,1.55,1.85,132.23,-599.50,159494.61,25.23,11.01,2.24,0.84,48.99,0.00,1.60,1.57
2025-05-23 20:52:00,0.00,0.00,0.00,529.11,530.07,385.00,385.89,529.20,532.58,425.53,433.55,273.25,271.72,433.91,432.85,0.00,0.00,0.00,0.00,1026.93,1071.47,1034.88,1044.43 ,1078.68,1080.70,1023.78,1061.05 ,1052.74 ,1006.75,1031.88,978.03,1005.55 ,1073.12,1061.72,1015.30,1050.05 ,1027.80 ,-333.33,,-180.99,13.03,24.10,20.91,71.97,72.27,22.92,27.23,24.44,67.69,60.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.47,26.16,23.29,75.95,62.81,13.40,27.79,25.95,75.74,59.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.53,100.21,0.00,0.00,0.00,39.08,55.06,100.07,0.00,0.00,0.00,1.83,71490.78,90.67,2565.10,112031.28,155.12,0.00,1697.05,119461.76,162.67,0.00,39214.96,2.60,3.40,98.26,63.80,64.40,7.60,7.10,44.26,64.10,64.10,170.29,165.96,1057.00,0.00,0.00,179.06,194.66,1033.79,0.00,0.00,25.10,176.40,175.50,25.00,182.70,182.50,0.09,15.21,14.57,5959.00,7014.00,2690.00,0.00,0.00,0.00,1006.94,154.95,873.84,165.80,117.27,-429.00,113339.83,22.96,11.12,1.96,0.62,33.56,3.39,1.54,1.75,132.33,-601.00,161063.25,25.26,9.98,2.03,5.66,44.78,0.00,1.48,1.49
2025-05-23 20:54:00,0.00,0.00,0.00,712.82,713.45,565.02,563.84,712.47,714.98,525.36,526.00,375.36,373.07,523.64,523.13,0.00,0.00,0.00,0.00,1029.40,1070.05,1032.70,1044.05 ,1077.70,1083.62,1025.65,1062.32 ,1053.19 ,1006.08,1038.55,984.47,1009.70 ,1093.75,1068.32,1021.82,1061.30 ,1035.50 ,-291.78,,-205.30,13.12,24.62,20.80,72.14,72.18,23.31,27.57,24.24,67.96,53.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.32,26.19,23.83,75.98,61.63,12.99,27.32,26.31,75.51,61.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.39,100.20,0.00,0.00,0.00,39.07,54.75,100.07,0.00,0.00,0.00,1.83,71500.87,90.68,2120.23,112031.28,154.86,0.00,1697.05,119461.76,162.76,0.00,39214.96,2.60,3.40,98.26,64.20,64.70,7.60,7.10,44.26,64.30,64.30,170.29,165.96,1055.09,0.00,0.00,179.06,194.66,1037.28,0.00,0.00,25.10,177.20,174.70,24.90,183.10,182.50,0.06,15.20,14.57,5959.00,7015.00,2690.00,0.00,0.00,0.00,986.69,155.12,883.97,165.97,117.36,-437.00,118460.52,23.35,10.48,1.91,0.59,33.59,3.42,1.24,1.77,132.42,-592.50,154096.98,25.86,9.26,1.28,5.51,45.41,0.00,1.32,1.53
2025-05-23 20:56:00,0.00,0.00,0.00,89.88,94.96,90.41,99.33,91.38,89.33,618.89,620.51,470.73,468.99,617.72,618.62,0.00,0.00,0.00,0.00,1031.57,1068.93,1030.38,1043.63 ,1059.70,1071.92,1020.55,1050.72 ,1047.18 ,1006.15,1039.52,987.18,1010.95 ,1096.82,1069.90,1025.50,1064.07 ,1037.51 ,-333.55,,-218.86,13.09,24.30,20.73,71.06,73.77,22.64,27.36,24.65,67.64,61.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.39,25.56,23.68,76.44,62.29,13.64,27.26,26.21,76.07,59.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.17,100.20,0.00,0.00,0.00,39.07,54.69,100.07,0.00,0.00,0.00,1.83,71510.27,90.68,2083.33,112031.28,154.86,0.00,1714.41,119461.76,162.76,0.00,39214.96,2.60,3.40,98.26,64.30,64.70,7.60,7.10,44.26,64.40,64.60,170.29,165.96,1045.38,0.00,0.00,179.06,194.66,1038.32,0.00,0.00,25.20,176.20,175.60,24.90,183.80,181.80,0.10,15.23,14.58,5959.00,7015.00,2691.00,0.00,0.00,0.00,1015.62,156.16,899.88,165.97,117.33,-434.50,105417.17,23.46,10.78,2.74,0.61,36.20,3.38,1.71,1.71,132.43,-625.50,161041.28,26.06,9.28,1.17,3.23,46.29,0.00,1.47,1.37
2025-05-23 20:58:00,0.00,0.00,0.00,344.98,357.87,221.92,223.02,354.83,361.14,715.57,715.35,566.11,565.99,713.64,714.32,0.00,0.00,0.00,0.00,1032.55,1067.50,1028.12,1042.72 ,1058.42,1066.75,1013.88,1046.35 ,1044.54 ,1007.05,1039.60,988.00,1011.55 ,1105.00,1069.75,1026.85,1067.20 ,1039.38 ,-356.77,,-174.37,13.38,24.65,20.99,70.36,73.05,23.01,27.39,25.05,68.10,58.54,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.49,26.17,23.85,76.44,62.45,13.01,27.54,26.23,77.69,60.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.59,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71519.67,90.69,2074.65,112031.28,154.86,0.00,1694.88,119461.76,162.67,0.00,39214.96,2.60,3.40,98.26,64.30,64.70,7.60,7.10,44.26,64.50,64.50,170.29,165.96,1045.64,0.00,0.00,179.06,194.66,1038.40,0.00,0.00,25.10,176.10,175.50,24.70,183.60,182.80,0.10,15.23,14.58,5959.00,7016.00,2691.00,0.00,0.00,0.00,975.12,156.77,902.78,165.97,117.22,-441.00,116855.39,23.58,11.53,3.31,0.66,43.20,3.46,1.44,1.91,132.38,-610.00,162299.56,26.00,9.66,1.85,4.48,45.97,0.00,1.39,1.46
2025-05-23 21:00:00,0.00,0.00,0.00,552.88,553.72,409.53,408.68,555.03,558.95,801.18,801.28,651.07,650.85,801.20,800.47,0.00,0.00,0.00,0.00,1032.62,1066.15,1025.88,1041.55 ,1082.65,1067.05,1009.30,1053.00 ,1047.28 ,1008.55,1062.55,998.35,1023.15 ,1109.88,1082.88,1036.90,1076.55 ,1049.85 ,-335.18,,-152.34,13.10,25.65,22.21,74.44,74.28,14.36,27.37,24.51,66.68,58.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.23,25.79,24.11,74.78,62.26,12.98,27.39,26.31,75.95,61.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.17,100.21,0.00,0.00,0.00,39.07,55.06,100.07,0.00,0.00,0.00,1.83,71529.09,90.70,2083.33,112031.28,154.95,0.00,1701.39,119461.76,162.93,0.00,39214.96,2.60,3.40,98.26,64.10,64.60,7.50,7.00,44.26,64.70,64.40,170.29,165.96,1049.99,0.00,0.00,179.06,194.66,1045.98,0.00,0.00,25.00,176.40,174.70,24.80,184.10,183.00,0.09,15.21,14.58,5959.00,7016.00,2692.00,0.00,0.00,0.00,989.58,157.12,898.44,166.32,117.14,-419.50,118133.95,23.47,11.37,2.95,0.64,46.91,3.25,1.39,1.67,132.39,-672.50,164376.73,25.95,9.50,1.54,1.48,45.27,0.00,1.42,1.40
2025-05-23 21:02:00,0.00,0.00,0.00,738.75,738.84,589.86,589.34,740.36,740.59,253.87,312.78,148.14,144.44,318.89,316.21,0.00,0.00,0.00,0.00,1034.12,1064.88,1023.40,1040.80 ,1102.97,1076.95,1003.15,1061.02 ,1050.91 ,1010.28,1086.25,1014.17,1036.90 ,1104.47,1098.03,1048.38,1083.63 ,1060.26 ,-369.47,,-193.03,13.00,25.81,22.64,74.27,74.39,14.45,27.14,24.59,68.30,52.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.50,25.73,23.97,62.81,71.74,13.76,27.45,25.97,64.79,64.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.34,100.21,0.00,0.00,0.00,39.07,54.76,100.07,0.00,0.00,0.00,1.83,71536.45,90.71,2081.16,112031.28,154.95,0.00,1692.71,119461.76,163.28,0.00,39214.96,2.60,3.40,98.26,64.30,64.70,7.50,7.00,44.26,64.80,64.90,170.29,165.96,1055.39,0.00,0.00,179.06,194.66,1056.32,0.00,0.00,24.90,176.40,175.00,24.80,183.80,182.80,0.13,15.20,14.57,5959.00,7017.00,2692.00,0.00,0.00,0.00,946.18,157.47,918.69,166.58,117.14,-441.50,107046.00,23.68,11.08,2.96,0.63,50.14,3.18,1.30,1.65,132.62,-607.00,162699.00,26.49,8.29,1.20,3.61,39.33,1.13,1.55,1.44
2025-05-23 21:04:00,0.00,0.00,0.00,241.35,242.09,152.58,143.16,246.32,245.25,345.45,331.01,-11.80,-8.99,351.01,337.37,0.00,0.00,0.00,0.00,1036.68,1063.53,1021.00,1040.40 ,1110.10,1090.53,1005.25,1068.63 ,1054.52 ,1012.45,1099.38,1030.15,1047.33 ,1098.92,1109.12,1058.88,1088.97 ,1068.15 ,-255.53,,-141.60,12.85,23.32,20.30,71.28,71.01,36.32,26.74,23.94,78.06,59.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.25,25.11,23.25,67.81,72.81,13.82,26.86,26.14,69.90,63.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.74,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71536.45,90.71,2105.03,112031.28,155.03,0.00,1692.71,119461.76,163.28,0.00,39214.96,2.60,3.40,98.26,64.50,65.00,7.50,7.00,44.26,65.00,65.10,170.29,165.96,1063.07,0.00,0.00,179.06,194.66,1064.50,0.00,0.00,25.20,176.90,174.70,24.70,183.60,182.70,0.08,15.23,14.58,5959.00,7017.00,2692.00,0.00,0.00,0.00,960.65,157.90,904.22,166.32,117.21,-452.50,122728.12,23.98,10.38,2.24,0.59,52.02,3.12,1.18,1.58,132.62,-702.50,163275.67,26.91,9.09,1.31,4.74,38.76,0.54,1.40,1.55
2025-05-23 21:06:00,0.00,0.00,0.00,384.04,394.54,258.81,261.43,393.89,400.74,442.24,439.41,-10.06,-8.44,448.34,442.40,0.00,0.00,0.00,0.00,1039.97,1062.03,1018.45,1040.15 ,1128.62,1101.70,1015.30,1081.87 ,1061.01 ,1014.85,1103.35,1033.97,1050.72 ,1102.45,1112.80,1062.93,1092.73 ,1071.73 ,-222.55,,-135.31,13.16,22.95,20.21,69.87,70.66,36.56,26.44,24.15,78.21,59.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.24,25.26,23.37,66.26,73.50,13.76,27.07,25.81,69.31,64.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.30,100.21,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,71536.45,90.72,2081.16,112031.28,155.12,0.00,1694.88,119461.76,163.37,0.00,39214.96,2.60,3.40,98.26,64.60,65.20,7.50,7.00,44.26,65.00,64.90,170.29,165.96,1070.65,0.00,0.00,179.06,194.66,1068.36,0.00,0.00,25.00,176.50,174.70,25.00,183.60,182.70,0.08,15.23,14.56,5959.00,7018.00,2693.00,0.00,0.00,0.00,983.80,158.42,898.44,166.41,117.16,-432.50,115765.37,24.17,10.34,2.60,0.59,56.25,3.15,1.38,1.53,132.51,-532.00,163796.42,26.29,9.67,1.54,5.12,40.38,0.00,1.72,1.55
2025-05-23 21:08:00,0.00,0.00,0.00,581.20,583.67,435.68,436.35,583.35,586.94,536.43,537.07,-10.17,-8.66,537.53,538.43,0.00,0.00,0.00,0.00,1043.72,1060.75,1016.28,1040.25 ,1135.38,1110.85,1027.00,1091.08 ,1065.66 ,1017.25,1091.35,1028.43,1045.68 ,1087.75,1109.50,1059.47,1085.57 ,1065.63 ,-214.30,,-109.27,13.11,23.15,20.24,69.71,71.36,36.42,26.84,24.06,77.92,60.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,25.32,23.39,66.89,71.18,13.70,27.34,25.70,70.03,62.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.42,100.21,0.00,0.00,0.00,39.07,55.05,100.07,0.00,0.00,0.00,1.83,71536.45,90.73,2085.50,112031.28,155.38,0.00,1697.05,119461.76,163.37,0.00,39214.96,2.60,3.40,98.26,64.60,65.10,7.50,7.00,44.26,65.00,64.90,170.29,165.96,1077.03,0.00,0.00,179.06,194.66,1058.05,0.00,0.00,24.90,175.70,175.00,25.00,183.60,182.70,0.12,15.23,14.59,5959.00,7018.00,2693.00,0.00,0.00,0.00,972.22,158.85,917.25,166.67,117.12,-441.00,113414.77,24.13,10.36,2.53,0.59,57.05,2.96,1.28,1.52,132.52,-608.50,156871.53,26.25,9.20,1.78,2.04,42.81,0.00,1.89,1.53
2025-05-23 21:10:00,0.00,0.00,0.00,762.95,764.01,614.39,614.73,762.92,764.46,633.87,632.66,-10.17,-8.66,631.39,633.16,0.00,0.00,0.00,0.00,1047.62,1059.62,1014.62,1040.62 ,1134.32,1110.40,1025.43,1090.05 ,1065.34 ,1019.88,1094.72,1030.75,1048.45 ,1103.20,1111.00,1061.43,1091.88 ,1070.16 ,-201.93,,-138.56,13.12,21.82,19.61,70.98,71.95,45.60,26.56,24.24,81.14,60.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.21,25.29,23.43,68.53,70.92,13.76,27.24,25.69,69.93,63.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.49,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71536.45,90.73,2076.82,112031.28,155.47,0.00,1701.39,119461.76,163.54,0.00,39214.96,2.60,3.40,98.26,64.60,65.10,7.50,7.00,44.26,65.10,64.90,170.29,165.96,1078.86,0.00,0.00,179.06,194.66,1067.65,0.00,0.00,24.90,176.90,175.00,24.90,184.20,182.30,0.10,15.24,14.59,5959.00,7019.00,2694.00,0.00,0.00,0.00,978.01,158.94,933.16,166.67,117.05,-429.00,101751.86,24.23,10.45,2.05,2.00,59.29,3.24,1.30,1.59,132.58,-681.50,148177.58,26.43,9.46,1.14,0.88,46.94,0.02,2.14,1.50
2025-05-23 21:12:00,0.00,0.00,0.00,321.32,320.22,153.23,144.79,320.00,317.63,729.46,730.86,-9.52,-8.66,729.48,730.27,0.00,0.00,0.00,0.00,1050.92,1058.57,1013.12,1040.87 ,1157.43,1125.93,1036.00,1106.45 ,1073.66 ,1022.50,1102.00,1033.00,1052.50 ,1105.53,1117.38,1064.88,1095.93 ,1074.22 ,-214.74,,-147.68,13.10,21.95,19.49,70.11,71.43,45.02,26.34,24.24,79.30,59.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,26.18,23.86,62.59,72.15,13.87,27.47,26.69,66.11,62.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32.04,48.18,100.21,0.00,0.00,0.00,39.07,54.70,100.07,0.00,0.00,0.00,1.83,71536.45,90.74,2076.82,112031.28,155.73,0.00,1703.56,119461.76,163.63,0.00,39214.96,2.60,3.40,98.26,64.50,65.00,7.50,7.00,44.26,65.20,65.20,170.29,165.96,1088.31,0.00,0.00,179.06,194.66,1069.49,0.00,0.00,25.20,177.00,175.20,25.10,184.50,182.00,0.09,15.23,14.55,5959.00,7019.00,2694.00,0.00,0.00,0.00,985.24,159.38,933.16,166.75,117.05,-448.50,124612.54,24.15,10.32,2.19,10.94,55.70,4.31,1.17,1.56,132.68,-653.00,151212.20,26.42,8.86,1.57,0.74,42.47,0.00,2.06,1.43
2025-05-23 21:14:00,0.00,0.00,0.00,376.66,388.68,253.60,256.55,385.75,396.19,801.40,802.37,-9.52,-8.12,800.66,801.23,0.00,0.00,0.00,0.00,1054.30,1058.12,1012.00,1041.47 ,1137.47,1136.95,1048.90,1107.77 ,1074.62 ,1024.38,1101.25,1041.25,1055.63 ,1090.00,1121.50,1069.90,1093.80 ,1074.71 ,-220.05,,-133.36,14.24,22.09,19.87,68.64,71.58,44.71,24.41,22.60,77.20,73.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.41,26.29,23.93,64.80,73.12,13.83,27.42,26.42,64.15,61.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35.01,53.88,100.21,0.00,0.00,0.00,39.07,54.96,100.07,0.00,0.00,0.00,1.83,71536.45,90.75,2065.97,112031.28,155.99,0.00,1694.88,119461.76,163.37,0.00,39214.96,2.60,3.30,98.26,64.70,65.30,7.50,7.00,44.26,65.10,65.10,170.29,165.96,1093.52,0.00,0.00,179.06,194.66,1065.40,0.00,0.00,24.80,176.50,174.40,25.00,184.20,182.70,0.10,15.20,14.58,5959.00,7020.00,2695.00,0.00,0.00,0.00,1086.52,160.68,902.78,166.58,117.97,-441.00,117094.40,24.64,9.19,2.22,25.58,53.71,4.02,1.25,1.32,132.66,-602.50,158076.67,26.70,8.84,1.09,6.03,42.70,0.00,2.31,1.40
2025-05-23 21:16:00,0.00,0.00,0.00,593.46,597.02,446.20,447.20,595.17,597.79,253.01,312.03,-9.52,-8.33,317.70,316.10,0.00,0.00,0.00,0.00,1057.53,1057.60,1011.25,1042.13 ,1139.35,1142.72,1058.50,1113.52 ,1077.83 ,1026.93,1106.95,1052.95,1062.28 ,1109.05,1127.20,1080.18,1105.48 ,1083.88 ,-208.55,,-174.05,14.12,22.09,19.53,70.70,70.40,44.60,25.57,23.42,78.96,63.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.21,26.00,23.96,64.00,73.08,13.74,27.54,26.86,65.96,63.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.02,51.99,100.21,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71536.45,90.75,2059.46,112031.28,156.42,0.00,1705.73,119461.76,163.37,0.00,39214.96,2.60,3.30,98.26,64.70,65.20,7.50,7.00,44.26,65.20,65.20,170.29,165.96,1098.29,0.00,0.00,179.06,194.66,1080.25,0.00,0.00,25.00,175.20,175.50,25.10,184.50,182.00,0.09,15.20,14.58,5959.00,7020.00,2695.00,0.00,0.00,0.00,1011.28,161.89,941.84,166.58,117.63,-416.00,115117.10,24.55,10.54,1.87,46.85,65.68,3.60,1.48,1.63,132.66,-600.50,149605.19,26.48,9.46,1.57,6.66,45.16,0.00,2.49,1.44
2025-05-23 21:18:00,0.00,0.00,0.00,785.62,786.58,635.00,636.11,785.60,785.62,367.26,349.68,-9.19,-7.68,351.01,346.37,0.00,0.00,0.00,0.00,1059.78,1057.45,1010.95,1042.73 ,1122.33,1124.72,1054.00,1100.35 ,1071.54 ,1029.25,1105.45,1064.12,1066.27 ,1104.10,1131.47,1089.10,1108.22 ,1087.25 ,-236.22,,-174.37,14.27,21.50,19.21,69.33,71.67,44.69,25.16,23.13,78.19,63.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.32,26.23,23.99,64.84,72.68,13.74,27.76,26.41,65.10,62.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.02,52.35,100.21,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,71544.38,90.76,2048.61,112638.92,156.86,0.00,1705.73,119461.76,163.63,0.00,39214.96,7.30,8.20,98.30,64.20,64.70,7.50,7.00,44.26,65.30,65.10,170.29,165.96,1090.86,0.00,0.00,179.06,194.66,1085.27,0.00,0.00,24.90,176.10,174.70,24.90,184.50,182.00,0.10,15.23,14.57,5959.00,7021.00,2696.00,0.00,0.00,0.00,986.69,162.41,924.48,166.58,117.33,-443.00,138883.81,23.87,10.92,2.48,37.60,66.80,3.85,1.57,1.53,132.71,-672.00,154015.34,26.75,8.85,1.17,5.90,45.02,0.00,2.71,1.46
2025-05-23 21:20:00,0.00,0.00,0.00,321.65,319.24,147.37,140.23,317.18,317.63,485.54,479.02,-8.87,-9.09,483.39,480.38,0.00,0.00,0.00,0.00,1060.82,1057.75,1010.80,1043.12 ,1107.25,1101.62,1041.17,1083.35 ,1063.24 ,1031.28,1112.20,1064.12,1069.20 ,1107.62,1132.97,1089.93,1110.17 ,1089.69 ,-271.81,,-154.84,13.73,21.16,19.39,68.58,70.57,44.61,26.87,24.57,78.42,58.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.02,24.05,61.91,73.44,13.83,27.68,26.82,66.80,63.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.03,50.26,100.21,0.00,0.00,0.00,39.07,54.87,100.07,0.00,0.00,0.00,1.83,71554.46,90.77,2072.48,112638.92,157.20,0.00,1707.90,119461.76,163.63,0.00,39214.96,2.70,3.50,98.34,63.80,64.20,7.50,7.00,44.26,65.20,65.10,170.29,165.96,1079.72,0.00,0.00,179.06,194.66,1085.73,0.00,0.00,24.70,176.20,174.20,25.10,184.20,182.70,0.13,15.20,14.57,5959.00,7021.00,2696.00,0.00,0.00,0.00,989.58,162.24,921.59,166.41,116.85,-440.00,124036.05,23.61,11.87,2.76,9.21,71.29,3.95,1.85,1.54,132.66,-698.50,150422.09,26.80,9.46,1.61,13.39,45.28,0.21,2.89,1.41
2025-05-23 21:22:00,0.00,0.00,0.00,378.83,387.38,247.52,249.50,386.84,392.28,607.93,609.44,-9.41,-8.44,610.77,607.01,0.00,0.00,0.00,0.00,1061.20,1057.75,1010.35,1043.10 ,1091.73,1088.65,1034.50,1071.63 ,1057.36 ,1033.15,1117.00,1061.58,1070.58 ,1116.32,1136.12,1087.00,1113.15 ,1091.86 ,-303.60,,-158.09,13.83,21.98,19.62,69.91,71.84,44.52,27.28,24.57,78.36,58.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,25.87,24.11,63.35,71.59,13.72,27.20,26.27,67.80,63.73,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.03,50.31,100.20,0.00,0.00,0.00,39.07,54.51,100.07,0.00,0.00,0.00,1.83,71563.88,90.77,2059.46,112638.92,157.47,0.00,1697.05,119461.76,163.54,0.00,39214.96,2.90,3.60,98.34,63.50,64.30,7.40,7.00,44.26,65.40,65.10,170.29,165.96,1073.39,0.00,0.00,179.06,194.66,1089.18,0.00,0.00,24.80,177.40,174.10,25.00,184.60,183.00,0.13,15.23,14.57,5959.00,7022.00,2697.00,0.00,0.00,0.00,938.95,161.63,943.29,166.41,116.78,-430.00,119116.49,23.37,11.97,2.72,16.91,65.91,4.04,1.86,1.39,132.74,-729.50,164103.42,26.70,9.04,1.14,6.32,50.17,0.00,3.09,1.46
2025-05-23 21:24:00,0.00,0.00,0.00,555.70,556.33,410.18,409.11,556.54,560.14,727.40,730.43,-9.30,-8.99,729.70,728.32,0.00,0.00,0.00,0.00,1060.67,1057.82,1009.83,1042.77 ,1079.28,1076.58,1028.12,1061.33 ,1052.05 ,1034.88,1112.50,1053.55,1066.98 ,1124.12,1131.62,1080.25,1112.00 ,1089.49 ,-173.39,,-156.14,13.73,23.53,21.09,70.64,73.88,13.81,26.27,23.98,80.31,59.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,25.97,23.93,63.81,72.66,13.76,27.44,26.30,65.99,63.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.03,50.31,100.21,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71573.27,90.78,2059.46,112638.92,157.55,0.00,1697.05,119461.76,163.37,0.00,39214.96,2.80,3.50,98.34,63.60,63.90,7.40,6.90,44.26,65.40,65.40,170.29,165.96,1066.90,0.00,0.00,179.06,194.66,1088.84,0.00,0.00,24.90,177.40,175.20,24.90,184.00,182.70,0.15,15.23,14.56,5959.00,7022.00,2697.00,0.00,0.00,0.00,924.48,161.37,946.18,166.58,116.73,-440.00,119508.69,23.24,11.68,3.20,13.18,63.89,3.64,2.03,1.46,132.89,-559.00,152820.88,27.02,8.76,1.93,3.09,52.12,0.00,3.29,1.40
2025-05-23 21:26:00,0.00,0.00,0.00,742.87,741.98,-23.09,592.71,742.53,744.17,-4.05,3.00,-9.09,-9.20,-5.33,-6.06,0.00,0.00,0.00,0.00,1059.18,1057.53,1009.07,1041.93 ,1104.40,1094.72,1031.88,1077.00 ,1059.46 ,1036.75,1109.80,1044.10,1063.55 ,1120.38,1128.93,1070.43,1106.58 ,1085.07 ,-376.52,,-132.27,13.71,24.60,22.08,73.62,73.47,16.10,26.00,23.95,80.33,62.53,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.21,26.21,24.13,63.16,72.94,13.71,27.11,26.52,65.48,63.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33.85,55.33,100.21,0.00,0.00,0.00,39.08,54.97,100.07,0.00,0.00,0.00,1.83,71582.69,90.79,2063.80,112638.92,157.55,0.00,1705.73,119461.76,163.54,0.00,39214.96,2.70,3.50,98.34,63.50,63.90,7.40,6.90,44.26,65.60,65.50,170.29,165.96,1076.01,0.00,0.00,179.06,194.66,1082.16,0.00,0.00,24.90,177.40,174.20,24.90,184.20,183.10,0.12,15.23,14.56,5959.00,7023.00,2698.00,0.00,0.00,0.00,970.78,161.20,938.95,166.67,116.73,-435.50,119895.98,23.15,11.92,2.59,4.37,55.07,3.76,1.98,1.58,132.98,-714.50,162577.89,27.49,8.66,1.84,8.93,54.15,0.00,3.34,1.45
2025-05-23 21:28:00,0.00,0.00,0.00,224.64,226.68,-23.42,144.03,231.35,230.17,287.73,322.66,-9.41,-9.20,329.96,327.28,0.00,0.00,0.00,0.00,1059.25,1057.00,1008.47,1041.57 ,1111.38,1107.18,1036.53,1085.03 ,1063.30 ,1038.55,1109.72,1036.75,1061.67 ,1118.80,1127.72,1062.40,1102.97 ,1082.32 ,-304.25,,-174.48,14.06,21.99,19.74,71.22,70.93,35.78,25.45,23.60,78.05,64.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,26.21,23.75,63.03,72.61,13.68,27.46,26.37,65.85,62.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.02,51.99,100.20,0.00,0.00,0.00,39.08,54.87,100.07,0.00,0.00,0.00,1.83,71591.93,90.79,2063.80,112638.92,157.73,0.00,1684.03,119461.76,163.63,0.00,39214.96,2.70,3.50,98.34,63.70,64.20,7.40,6.90,44.26,65.80,65.80,170.29,165.96,1082.27,0.00,0.00,179.06,194.66,1078.71,0.00,0.00,25.10,176.10,174.60,24.90,184.90,183.00,0.10,15.23,14.57,5959.00,7023.00,2698.00,0.00,0.00,0.00,954.86,161.89,950.52,166.75,117.21,-437.50,120600.65,23.47,10.56,1.86,9.01,51.46,4.60,1.63,1.40,133.02,-601.00,155897.78,27.44,8.79,1.34,12.38,55.65,0.00,3.66,1.46
2025-05-23 21:30:00,0.00,0.00,0.00,377.20,390.42,-23.63,257.31,387.06,397.60,414.90,425.09,-9.19,-7.79,417.96,425.47,0.00,0.00,0.00,0.00,1059.93,1056.62,1007.80,1041.45 ,1088.88,1098.25,1032.93,1073.35 ,1057.40 ,1040.50,1125.25,1039.97,1068.57 ,1130.28,1130.88,1062.70,1107.95 ,1088.26 ,-255.97,,-142.90,14.09,22.26,19.64,70.69,71.26,35.73,25.37,23.53,78.38,63.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,26.11,24.14,62.01,72.38,13.71,27.32,26.06,66.55,63.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.02,51.99,100.21,0.00,0.00,0.00,39.08,54.69,100.07,0.00,0.00,0.00,1.83,71601.34,90.80,2076.82,112638.92,158.16,0.00,1694.88,119461.76,163.72,0.00,39214.96,2.70,3.50,98.34,64.10,64.70,7.40,6.90,44.26,65.80,65.60,170.29,165.96,1072.79,0.00,0.00,179.06,194.66,1085.43,0.00,0.00,25.00,176.20,175.00,24.80,184.20,182.80,0.09,15.21,14.59,5959.00,7024.00,2699.00,0.00,0.00,0.00,1005.50,162.85,934.61,166.84,117.38,-443.50,125037.62,23.82,11.12,3.20,11.77,51.20,4.84,1.92,1.27,132.96,-591.50,159870.36,27.54,8.95,1.84,8.98,58.03,0.00,3.81,1.39
2025-05-23 21:32:00,0.00,0.00,0.00,577.72,580.31,-23.74,432.33,580.52,583.47,537.08,538.91,-9.19,-8.77,535.90,538.43,0.00,0.00,0.00,0.00,1059.33,1056.18,1007.12,1040.88 ,1078.75,1079.12,1034.58,1064.15 ,1052.51 ,1042.60,1143.78,1054.07,1080.15 ,1141.60,1138.38,1072.45,1117.48 ,1098.81 ,-254.88,,-164.06,14.05,21.69,19.62,70.75,71.43,35.59,25.11,23.43,78.50,64.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.34,27.08,16.64,58.03,75.19,13.59,28.27,18.60,60.33,62.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34.02,52.12,100.20,0.00,0.00,0.00,39.07,54.83,100.07,0.00,0.00,0.00,1.83,71610.72,90.81,2087.67,112638.92,158.51,0.00,1692.71,119461.76,164.15,0.00,39214.96,2.60,3.40,98.34,63.90,64.60,7.40,6.90,44.26,65.90,65.80,170.29,165.96,1067.54,0.00,0.00,179.06,194.66,1096.41,0.00,0.00,24.90,176.50,175.20,24.90,184.90,182.80,0.09,15.20,14.59,5959.00,7024.00,2699.00,0.00,0.00,0.00,979.46,163.54,969.33,167.45,117.35,-435.50,123531.38,23.62,11.29,2.24,2.46,47.99,3.61,1.81,1.71,133.12,-716.00,153100.94,27.59,6.94,0.92,15.70,38.24,29.01,3.49,1.28
2025-05-23 21:34:00,0.00,0.00,0.00,760.02,760.75,-23.09,611.80,760.65,761.53,657.95,656.53,-9.30,-8.01,656.24,657.46,0.00,0.00,0.00,0.00,1058.20,1056.10,1006.45,1040.25 ,1097.12,1070.80,1032.40,1066.77 ,1053.51 ,1043.12,1135.07,1054.00,1077.40 ,1105.68,1139.88,1076.12,1107.23 ,1092.31 ,-292.97,,-188.48,14.05,22.08,19.37,69.92,72.13,35.84,25.39,23.30,78.06,64.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.12,16.08,16.93,59.99,75.59,13.22,22.08,17.58,60.36,63.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.87,124.38,0.00,34.02,52.12,100.20,0.00,0.00,0.00,39.07,54.85,100.07,0.00,0.00,0.00,1.83,71620.12,90.82,2096.35,112638.92,158.85,0.00,1705.73,119461.76,163.98,0.00,39214.96,2.60,3.40,98.34,63.70,64.40,9.20,8.70,44.27,66.10,66.10,170.29,165.96,1063.11,0.00,0.00,179.06,194.66,1082.24,0.00,0.00,25.00,175.80,175.00,25.00,184.50,182.70,0.12,15.21,14.59,5959.00,7025.00,2700.00,0.00,0.00,0.00,992.48,163.63,972.22,167.01,117.18,-436.50,134122.73,23.39,11.91,2.55,3.84,48.78,3.69,1.77,1.63,133.29,-653.00,155500.30,28.21,5.24,0.77,44.47,25.41,230.09,3.53,1.03
2025-05-23 21:36:00,0.00,0.00,0.00,315.03,313.60,-23.42,144.14,316.74,315.57,775.14,776.76,-9.52,-8.55,776.25,775.84,0.00,0.00,0.00,0.00,1056.62,1055.28,1005.93,1039.28 ,1075.38,1063.68,1030.90,1056.65 ,1047.97 ,1048.67,1113.85,1046.50,1069.67 ,1073.88,1128.93,1066.38,1089.73 ,1079.70 ,-254.34,,-155.16,13.99,22.05,18.87,68.95,71.23,35.52,25.74,23.13,76.62,64.94,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.02,21.23,16.26,59.64,74.63,13.42,21.96,17.39,60.97,63.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.89,124.69,0.00,34.02,52.12,100.20,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,71629.52,90.82,2065.97,112638.92,159.03,0.00,1705.73,119461.76,163.11,0.00,39214.96,2.60,3.40,98.34,63.40,64.10,9.90,9.40,44.34,65.90,65.40,170.29,165.96,1058.72,0.00,0.00,179.06,194.66,1060.49,0.00,0.00,25.10,177.00,175.10,25.00,184.90,183.50,0.09,15.20,14.58,5959.00,7025.00,2700.00,0.00,0.00,0.00,1005.50,163.80,953.41,165.80,117.05,-435.50,121949.97,23.18,11.82,2.80,5.23,50.16,3.76,1.74,1.48,132.68,-583.00,143235.38,27.49,9.68,1.41,36.56,48.40,395.77,6.15,1.06
2025-05-23 21:38:00,0.00,0.00,0.00,425.38,430.89,-23.42,285.74,430.46,432.97,254.31,282.40,-8.87,-7.57,283.30,278.88,0.00,0.00,0.00,0.00,1054.82,1054.53,1005.10,1038.15 ,1054.75,1044.33,1022.12,1040.40 ,1039.28 ,1047.85,1088.72,1034.05,1056.87 ,1038.78,1112.12,1057.00,1069.30 ,1063.09 ,-247.83,,-133.25,14.17,23.04,19.69,70.97,63.79,26.61,25.37,23.01,78.15,64.52,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.20,21.71,17.42,58.70,73.65,13.60,22.73,18.43,62.50,64.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.86,119.58,0.00,33.03,50.42,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,71638.89,90.83,2063.80,112638.92,159.29,0.00,1714.41,119461.76,162.33,0.00,39214.96,2.60,3.30,98.34,63.40,64.00,9.90,9.30,44.40,65.20,64.50,170.29,165.96,1048.86,0.00,0.00,179.06,194.66,1052.65,0.00,0.00,24.90,176.90,175.00,25.00,185.30,182.80,0.12,15.20,14.57,5959.00,7026.00,2701.00,0.00,0.00,0.00,992.48,163.98,953.41,164.93,116.81,-422.50,117808.43,23.22,12.07,3.06,4.16,50.10,3.63,1.88,1.52,132.15,-620.50,153392.69,25.92,10.56,1.63,12.36,55.19,11.01,6.31,2.70
2025-05-23 21:40:01,0.00,0.00,0.00,572.62,575.64,-23.31,427.67,574.77,579.45,323.64,325.70,-9.30,-8.23,338.86,328.03,0.00,0.00,0.00,0.00,1053.25,1054.00,1004.88,1037.38 ,1056.85,1032.25,1013.28,1034.13 ,1035.75 ,1049.20,1094.05,1034.50,1059.25 ,1032.70,1114.90,1061.35,1069.65 ,1064.45 ,-184.68,,-138.67,13.75,23.73,20.83,82.49,73.32,13.77,26.30,24.11,87.68,60.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.04,24.42,18.05,59.49,71.78,13.69,24.90,19.14,60.55,63.64,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.89,123.15,0.00,32.04,48.49,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71648.29,90.84,2072.48,112638.92,159.38,0.00,1701.39,119461.76,161.89,0.00,39214.96,2.50,3.30,98.34,63.30,63.80,9.90,9.40,44.47,64.80,64.30,170.29,165.96,1043.73,0.00,0.00,179.06,194.66,1057.15,0.00,0.00,24.90,178.00,175.10,25.00,184.90,182.30,0.08,15.21,14.56,5959.00,7026.00,2701.00,0.00,0.00,0.00,933.16,163.37,963.54,164.41,116.35,-433.50,115686.59,22.84,12.56,3.07,3.68,45.36,3.74,1.99,1.52,132.04,-612.50,148451.67,25.73,10.77,1.68,3.57,56.76,0.54,7.63,3.73
2025-05-23 21:42:00,0.00,0.00,0.00,770.43,772.04,-23.74,621.24,769.76,96.38,451.47,456.12,-9.74,-8.33,459.52,454.45,0.00,0.00,0.00,0.00,1049.95,1052.35,1003.38,1035.23 ,1108.38,1050.10,1017.03,1058.50 ,1046.87 ,1052.12,1122.70,1048.00,1074.27 ,1040.65,1132.08,1077.18,1083.30 ,1078.79 ,-249.57,,-169.60,13.78,23.95,20.52,79.26,71.60,14.46,26.14,24.02,86.14,59.25,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.94,24.26,19.32,59.62,74.05,13.61,25.05,20.82,61.58,64.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.18,126.33,0.00,32.04,48.49,100.21,0.00,0.00,0.00,39.08,55.60,100.07,0.00,0.00,0.00,1.83,71655.99,90.84,2065.97,112638.92,159.46,0.00,1703.56,119461.76,161.55,0.00,39214.96,2.50,3.30,98.34,63.20,63.80,8.30,7.70,44.47,64.40,63.90,170.29,165.96,1050.14,0.00,0.00,179.06,194.66,1063.38,0.00,0.00,25.00,177.50,174.70,25.00,185.00,182.70,0.09,15.24,14.57,5959.00,7027.00,2702.00,0.00,0.00,0.00,969.33,162.93,975.12,164.24,116.40,-435.50,123268.48,22.80,11.84,3.10,0.69,41.54,3.79,2.04,1.29,132.01,-699.00,160250.75,25.38,10.82,1.23,6.80,53.52,0.00,7.95,3.76
2025-05-23 21:44:00,0.00,0.00,0.00,291.16,292.00,-22.98,142.62,292.22,332.28,581.46,582.53,-9.30,-8.55,581.04,581.62,0.00,0.00,0.00,0.00,1050.78,1051.45,1002.25,1034.83 ,1108.07,1047.85,1011.48,1055.80 ,1045.31 ,1050.78,1132.08,1057.90,1080.25 ,1058.12,1135.60,1084.75,1092.82 ,1086.54 ,-229.82,,-165.91,13.81,23.16,20.58,81.00,73.75,14.35,26.08,23.67,88.25,59.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.15,24.31,19.32,60.65,73.61,13.45,24.80,20.83,60.44,64.08,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,120.10,0.00,32.04,48.44,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71666.26,90.85,2083.33,112638.92,159.64,0.00,1705.73,119461.76,161.46,0.00,39214.96,2.50,3.30,98.34,64.00,64.40,7.90,7.40,44.47,64.10,63.70,170.29,165.96,1048.75,0.00,0.00,179.06,194.66,1073.35,0.00,0.00,24.90,178.00,174.60,25.10,184.20,183.90,0.08,15.20,14.58,5959.00,7027.00,2702.00,0.00,0.00,0.00,953.41,162.85,947.63,164.24,116.73,-435.00,117768.66,23.64,10.33,2.25,11.71,40.03,6.42,1.53,1.14,132.18,-624.00,168740.05,25.17,9.99,1.68,8.62,51.82,0.00,7.27,2.94
