数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 21:46:00,0.00,0.00,0.00,407.59,416.24,-23.53,276.84,413.97,414.31,700.49,698.64,-9.52,-8.88,700.51,700.76,0.00,0.00,0.00,0.00,1051.38,1050.10,1000.38,1033.95 ,1104.17,1049.88,1011.70,1055.25 ,1044.60 ,1050.85,1124.50,1065.62,1080.32 ,1057.53,1137.02,1088.88,1094.48 ,1087.40 ,-256.84,,-185.22,13.76,24.18,20.25,80.04,72.29,14.43,26.99,23.73,87.57,58.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.18,24.49,19.37,59.67,74.07,13.58,24.74,20.88,60.67,65.44,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,123.88,0.00,32.04,48.83,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71676.35,90.86,2074.65,112638.92,159.46,0.00,1707.90,119461.76,161.46,0.00,39214.96,2.50,3.30,98.34,64.10,64.70,7.80,7.30,44.47,64.10,63.80,170.29,165.96,1049.69,0.00,0.00,179.06,194.66,1077.29,0.00,0.00,24.70,177.60,175.10,24.90,184.60,183.40,0.08,15.21,14.57,5959.00,7028.00,2703.00,0.00,0.00,0.00,964.99,162.76,947.63,164.50,116.81,-447.50,120367.72,23.59,11.04,3.13,4.60,45.38,3.78,2.04,1.19,132.30,-589.00,169685.38,25.13,9.73,1.72,10.14,49.50,0.00,6.09,2.02
2025-05-23 21:48:00,0.00,0.00,0.00,594.98,597.67,-23.42,448.83,597.99,597.79,619.87,403.71,-9.52,-8.55,406.35,451.52,0.00,0.00,0.00,0.00,1051.90,1048.45,999.85,1033.40 ,1098.47,1053.55,1013.88,1055.30 ,1044.35 ,1050.70,1109.80,1070.43,1076.98 ,1042.08,1134.85,1093.00,1089.98 ,1083.48 ,-245.01,,-171.66,13.76,23.19,20.60,80.56,73.27,14.23,26.65,23.91,79.91,60.06,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.16,24.43,19.34,60.12,75.98,13.29,24.99,20.96,60.49,65.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,125.86,0.00,32.04,48.49,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,71685.75,90.86,2063.80,112638.92,159.46,0.00,1712.24,119461.76,161.46,0.00,39214.96,2.50,3.30,98.34,64.10,64.80,7.70,7.20,44.47,63.90,63.50,170.29,165.96,1051.15,0.00,0.00,179.06,194.66,1078.52,0.00,0.00,25.00,177.90,175.20,25.10,184.10,183.40,0.08,15.20,14.56,5959.00,7028.00,2703.00,0.00,0.00,0.00,957.75,162.67,920.14,164.50,116.81,-442.50,126042.71,23.66,10.91,2.62,5.06,47.05,3.68,1.67,1.32,132.18,-624.00,161667.30,24.70,10.39,1.64,10.70,55.19,0.00,6.20,1.72
2025-05-23 21:50:00,0.00,0.00,0.00,775.97,776.92,-23.96,626.56,775.62,775.96,255.94,317.78,-10.06,-8.23,324.21,320.76,0.00,0.00,0.00,0.00,1052.50,1047.03,998.28,1032.60 ,1077.55,1050.62,1012.53,1046.90 ,1039.75 ,1051.68,1111.45,1068.10,1077.08 ,1048.67,1139.12,1099.38,1095.72 ,1086.40 ,-258.35,,-174.80,13.75,23.66,20.63,78.76,72.83,14.34,26.69,23.97,77.75,59.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.17,24.44,19.36,58.84,75.45,13.42,25.06,20.96,61.28,62.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,122.55,0.00,32.04,48.65,100.21,0.00,0.00,0.00,39.07,55.58,100.07,0.00,0.00,0.00,1.83,71695.16,90.87,2072.48,112638.92,159.46,0.00,1712.24,119461.76,161.46,0.00,39214.96,2.50,3.20,98.34,64.30,64.80,7.70,7.10,44.47,63.70,63.40,170.29,165.96,1048.86,0.00,0.00,179.06,194.66,1086.70,0.00,0.00,25.10,178.40,175.10,25.20,184.00,183.50,0.10,15.19,14.57,5959.00,7029.00,2704.00,0.00,0.00,0.00,941.84,162.50,912.91,164.50,116.89,-435.50,115385.51,23.68,10.93,2.66,11.63,47.56,3.86,1.83,1.31,132.01,-564.50,148037.11,24.32,10.82,2.05,13.25,53.91,0.00,5.79,1.66
2025-05-23 21:52:00,0.00,0.00,0.00,328.16,326.18,-23.42,145.01,326.73,323.49,386.58,378.32,-9.63,-8.12,368.80,373.93,0.00,0.00,0.00,0.00,1051.60,1045.90,997.30,1031.60 ,1051.38,1041.85,1005.85,1033.03 ,1032.31 ,1049.95,1101.85,1062.62,1071.47 ,1048.60,1133.80,1093.83,1092.08 ,1081.78 ,-240.02,,-186.09,13.78,23.46,20.67,77.43,73.13,14.30,26.47,23.78,79.43,60.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.09,24.61,19.42,58.80,74.28,13.51,25.78,21.11,61.30,65.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,129.19,0.00,32.04,48.47,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71704.56,90.88,2070.31,112638.92,159.38,0.00,1716.58,119461.76,161.20,0.00,39214.96,2.40,3.20,98.34,64.30,64.80,7.60,7.10,44.47,63.30,62.90,170.29,165.96,1044.29,0.00,0.00,179.06,194.66,1076.91,0.00,0.00,24.80,178.30,175.90,25.20,183.80,183.40,0.10,15.21,14.57,5959.00,7029.00,2704.00,0.00,0.00,0.00,992.48,162.24,912.91,164.24,116.88,-439.50,116799.59,23.65,11.36,2.09,2.79,50.71,3.70,1.89,1.42,131.85,-632.00,154583.69,23.98,10.70,1.55,8.78,55.92,0.00,6.09,1.57
2025-05-23 21:54:00,0.00,0.00,0.00,447.19,447.93,-24.29,297.24,447.71,446.86,504.74,500.28,-9.74,-9.09,501.83,501.75,0.00,0.00,0.00,0.00,1050.10,1044.70,996.40,1030.40 ,1053.78,1042.90,1004.50,1033.73 ,1032.06 ,1051.60,1073.05,1041.47,1055.37 ,1049.88,1115.28,1074.78,1079.98 ,1067.68 ,-199.76,,-178.71,13.68,24.03,20.04,78.60,72.01,14.33,26.73,23.95,78.74,58.51,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.10,27.02,19.17,60.76,74.08,13.63,27.78,20.80,62.76,64.75,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,124.66,0.00,32.04,48.30,100.20,0.00,0.00,0.00,39.08,55.40,100.07,0.00,0.00,0.00,1.83,71713.80,90.88,2092.01,112638.92,159.38,0.00,1718.75,119461.76,160.94,0.00,39214.96,2.40,3.20,98.34,64.40,64.70,7.60,7.10,44.47,63.00,62.60,170.29,165.96,1044.21,0.00,0.00,179.06,194.66,1062.62,0.00,0.00,24.90,178.30,175.60,25.30,183.30,183.40,0.12,15.23,14.59,5959.00,7030.00,2705.00,0.00,0.00,0.00,953.41,162.07,902.78,164.15,116.86,-422.00,124599.44,23.55,11.67,2.97,0.67,53.21,3.73,1.81,1.49,131.65,-557.50,157233.17,23.50,11.25,1.82,10.93,54.16,0.00,6.56,1.56
2025-05-23 21:56:00,0.00,0.00,0.00,604.09,606.13,-24.18,455.01,605.05,603.54,627.79,626.80,-9.41,-9.09,627.92,37.67,0.00,0.00,0.00,0.00,1048.15,1043.88,994.38,1028.80 ,1059.25,1060.67,1011.03,1043.65 ,1036.23 ,1050.70,1062.32,1020.25,1044.42 ,1081.15,1100.50,1057.30,1079.65 ,1062.04 ,-228.19,,-130.43,13.76,23.83,20.31,77.75,73.51,14.29,26.19,23.44,78.11,58.95,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.86,25.83,21.64,65.05,72.88,13.59,27.81,24.03,66.66,65.65,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,125.16,0.00,32.04,48.36,100.21,0.00,0.00,0.00,39.07,55.67,100.07,0.00,0.00,0.00,1.83,71713.85,90.89,2048.61,112638.92,159.38,0.00,1707.90,119461.76,161.20,0.00,39214.96,2.40,3.20,98.34,64.40,65.00,7.60,7.10,44.47,62.60,62.20,170.29,165.96,1051.53,0.00,0.00,179.06,194.66,1065.21,0.00,0.00,25.00,178.30,175.60,25.10,184.20,182.70,0.09,15.21,14.58,5959.00,7030.00,2705.00,0.00,0.00,0.00,956.31,162.24,882.52,164.50,116.97,-433.50,109973.84,23.70,10.94,2.47,0.62,47.51,3.58,1.64,1.31,131.54,-636.00,159987.78,23.28,11.45,1.52,7.47,53.54,0.00,7.11,1.45
2025-05-23 21:58:00,0.00,0.00,0.00,746.67,746.87,-24.39,597.37,747.41,746.88,745.95,747.90,-9.95,-7.47,745.11,802.64,0.00,0.00,0.00,0.00,1046.28,1042.75,993.70,1027.58 ,1064.50,1067.72,1017.55,1049.92 ,1038.75 ,1049.28,1062.70,1018.22,1043.40 ,1082.50,1099.00,1051.83,1077.78 ,1060.59 ,-243.16,,-120.44,13.90,24.40,20.81,78.60,72.43,14.30,26.66,24.00,79.24,58.81,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.90,25.86,21.24,64.12,73.58,13.97,27.47,24.06,66.02,61.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,123.02,0.00,32.04,48.19,100.21,0.00,0.00,0.00,39.07,55.98,100.07,0.00,0.00,0.00,1.83,71713.85,90.90,2061.63,112638.92,159.46,0.00,2246.09,119461.76,161.46,0.00,39214.96,2.40,3.20,98.34,64.70,65.20,7.60,7.00,44.47,62.40,62.00,170.29,165.96,1053.44,0.00,0.00,179.06,194.66,1064.84,0.00,0.00,24.80,178.00,176.50,25.10,184.20,182.80,0.10,15.21,14.58,5959.00,7031.00,2706.00,0.00,0.00,0.00,949.07,162.41,889.76,164.84,117.15,-422.00,114246.26,23.96,9.98,2.82,3.72,43.34,3.97,1.44,1.09,131.51,-697.00,170629.42,23.06,10.82,1.23,8.59,52.75,0.00,6.93,1.30
2025-05-23 22:00:00,0.00,0.00,0.00,202.72,205.63,-24.18,136.98,210.08,209.66,84.93,41.19,-9.52,-8.44,39.05,14.56,0.00,0.00,0.00,0.00,1045.15,1041.85,992.88,1026.63 ,1063.82,1070.12,1019.50,1051.15 ,1038.89 ,1048.75,1059.47,1008.78,1039.00 ,1062.93,1093.60,1043.80,1066.78 ,1052.89 ,-214.19,,-100.04,13.82,23.60,20.48,81.01,72.45,14.34,26.53,24.15,78.37,57.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.83,25.79,21.26,69.26,73.75,13.87,27.75,24.05,70.68,63.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,122.99,0.00,32.04,48.59,100.20,0.00,0.00,0.00,39.07,55.50,100.07,0.00,0.00,0.00,1.83,71713.85,90.90,2055.12,112638.92,159.46,0.00,2228.73,119461.76,160.33,0.00,39214.96,2.40,3.20,98.34,65.00,65.40,7.50,7.00,44.47,62.30,61.70,170.29,165.96,1052.84,0.00,0.00,179.06,194.66,1055.43,0.00,0.00,25.00,178.40,176.40,25.10,184.20,182.70,0.09,15.23,14.57,5959.00,7031.00,2706.00,0.00,0.00,0.00,986.69,162.67,866.61,162.76,117.26,-435.50,112531.68,24.22,10.12,2.96,8.98,41.78,3.94,1.72,1.18,131.40,-632.00,167721.34,23.12,11.30,2.06,15.98,60.39,0.00,7.89,1.38
2025-05-23 22:02:00,0.00,0.00,0.00,329.57,339.20,219.31,198.93,336.17,342.69,311.71,324.94,192.63,190.02,345.15,331.62,0.00,0.00,0.00,0.00,1044.40,1041.25,991.30,1025.65 ,1092.55,1076.12,1022.88,1063.85 ,1044.75 ,1046.57,1036.08,995.57,1026.07 ,1046.65,1079.57,1030.75,1052.32 ,1039.20 ,-233.29,,-138.02,13.80,23.56,20.96,83.15,72.98,14.33,26.39,24.40,79.67,60.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.82,25.45,21.75,72.45,72.29,13.82,27.71,25.12,72.30,63.11,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,125.68,0.00,32.04,48.72,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71713.85,90.91,2037.76,112638.92,159.64,0.00,2228.73,119461.76,159.81,0.00,39214.96,2.40,3.20,98.34,65.00,65.60,7.50,7.00,44.47,62.20,62.10,170.29,165.96,1058.31,0.00,0.00,179.06,194.66,1040.43,0.00,0.00,25.00,178.50,175.90,25.00,183.60,182.30,0.06,15.21,14.58,5959.00,7032.00,2707.00,0.00,0.00,0.00,983.80,162.85,898.44,161.89,117.32,-438.00,112620.71,24.38,10.19,2.83,11.62,46.04,4.17,1.58,1.18,131.58,-630.00,170962.86,23.11,11.34,1.56,12.23,60.65,0.00,9.08,1.29
2025-05-23 22:04:00,0.00,0.00,0.00,489.94,490.14,349.85,342.82,490.90,492.65,404.81,411.31,251.11,257.83,393.87,409.09,0.00,0.00,0.00,0.00,1044.40,1040.50,991.38,1025.43 ,1112.35,1076.20,1023.92,1070.82 ,1048.13 ,1047.03,1005.85,971.20,1008.03 ,1053.10,1056.70,1009.60,1039.80 ,1023.91 ,-267.36,,-150.72,13.74,24.26,20.70,79.09,73.46,14.35,26.61,23.92,77.86,58.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,26.94,25.07,79.18,58.90,12.85,27.39,26.83,75.09,60.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.86,130.39,0.00,32.04,48.42,100.21,0.00,0.00,0.00,39.07,55.62,100.07,0.00,0.00,0.00,1.83,71713.85,90.92,2061.63,112638.92,159.64,0.00,2259.11,119461.76,159.20,0.00,39214.96,2.40,3.20,98.34,65.10,65.80,7.50,7.00,44.47,62.30,62.00,170.29,165.96,1058.46,0.00,0.00,179.06,194.66,1029.93,0.00,0.00,25.10,178.50,175.90,25.10,183.50,182.00,0.09,15.20,14.60,5959.00,7032.00,2707.00,0.00,0.00,0.00,986.69,162.76,853.59,161.11,117.35,-447.50,111840.06,24.62,9.86,2.18,25.25,42.67,4.14,1.63,1.04,131.44,-626.00,158371.91,23.41,12.29,1.85,5.92,69.54,0.00,10.70,1.39
2025-05-23 22:06:00,0.00,0.00,0.00,594.43,595.39,445.77,442.10,594.74,594.10,484.23,479.56,328.81,326.95,487.84,479.08,0.00,0.00,0.00,0.00,1046.50,1040.43,990.25,1025.73 ,1105.45,1082.20,1028.12,1071.92 ,1048.83 ,1045.75,1019.65,968.42,1011.27 ,1055.28,1056.40,1006.75,1039.48 ,1025.38 ,-186.74,,-196.07,13.82,24.24,20.53,81.25,73.48,14.34,26.43,23.49,79.38,59.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.05,26.88,25.38,80.52,59.20,12.79,27.75,26.73,76.07,61.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.88,124.35,0.00,32.04,48.38,100.20,0.00,0.00,0.00,39.07,55.33,100.07,0.00,0.00,0.00,1.83,71713.85,90.93,2070.31,112638.92,159.72,0.00,2224.39,119461.76,158.51,0.00,39214.96,5.20,6.00,98.36,65.30,65.80,7.50,7.00,44.47,61.80,61.50,170.29,165.96,1060.94,0.00,0.00,179.06,194.66,1036.68,0.00,0.00,25.00,178.70,176.40,25.00,183.30,181.80,0.10,15.23,14.56,5959.00,7033.00,2708.00,0.00,0.00,0.00,1005.50,162.67,846.35,160.33,117.38,-434.50,108802.23,24.72,9.82,2.14,36.60,44.26,4.54,1.68,1.21,131.26,-671.00,172658.41,22.59,12.34,2.17,10.07,63.58,0.00,10.29,1.51
2025-05-23 22:08:00,0.00,0.00,0.00,724.43,723.54,574.56,573.18,725.16,723.99,586.23,584.59,436.01,434.27,589.94,586.06,0.00,0.00,0.00,0.00,1048.30,1039.75,990.25,1026.10 ,1088.65,1084.60,1031.95,1068.40 ,1047.25 ,1047.17,1010.80,964.38,1007.45 ,1019.88,1049.88,1000.75,1023.50 ,1015.48 ,-241.54,,-198.46,13.83,23.80,20.27,81.09,72.36,14.34,26.84,23.71,78.40,59.69,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.81,27.02,25.25,79.52,58.50,12.96,27.85,26.81,76.95,62.35,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,124.97,0.00,32.04,48.30,100.20,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,71717.38,90.93,2065.97,112638.92,159.72,0.00,2243.92,119461.76,158.16,0.00,39214.96,3.90,4.60,98.40,65.50,66.00,7.50,7.00,44.47,61.90,61.40,170.29,165.96,1061.88,0.00,0.00,179.06,194.66,1016.09,0.00,0.00,25.10,178.40,176.10,25.00,183.30,182.30,0.14,15.20,14.57,5959.00,7033.00,2708.00,0.00,0.00,0.00,982.35,162.50,849.25,160.07,117.45,-434.00,115343.22,25.06,9.76,2.37,37.98,41.19,10.10,1.86,1.06,131.29,-581.00,158709.83,22.71,11.34,1.98,4.62,60.33,0.00,8.58,1.35
2025-05-23 22:10:00,0.00,0.00,0.00,2.31,6.96,-26.35,6.77,-3.46,-11.04,762.77,763.41,613.85,611.24,762.36,763.04,0.00,0.00,0.00,0.00,1048.53,1039.30,990.25,1026.03 ,1107.62,1096.67,1039.07,1081.12 ,1053.57 ,1045.83,1004.95,960.10,1003.63 ,1004.12,1043.20,993.40,1013.57 ,1008.60 ,-255.10,,-237.52,13.74,23.45,20.36,79.14,75.09,14.33,26.35,23.79,77.50,59.72,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.86,26.52,24.88,76.15,59.84,13.24,27.63,26.80,76.58,62.24,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.89,128.36,0.00,32.04,48.24,100.21,0.00,0.00,0.00,39.07,55.67,100.07,0.00,0.00,0.00,1.83,71727.62,90.94,2595.49,112638.92,159.72,0.00,2228.73,119461.76,157.47,0.00,39214.96,5.20,6.10,98.46,65.70,66.20,7.50,7.00,44.47,61.70,61.60,170.29,165.96,1068.29,0.00,0.00,179.06,194.66,1005.17,0.00,0.00,25.20,179.20,175.60,24.70,182.70,182.70,0.10,15.21,14.57,5959.00,7034.00,2708.00,0.00,0.00,0.00,936.05,162.41,840.57,159.38,117.51,-446.50,100915.48,25.22,9.63,2.93,39.07,40.55,5.14,1.76,1.00,131.15,-670.00,166372.78,22.72,12.40,1.27,5.57,63.96,0.00,8.99,1.47
2025-05-23 22:12:00,0.00,0.00,0.00,309.93,308.28,147.16,139.15,310.34,309.81,268.41,308.99,161.70,164.63,305.65,306.22,0.00,0.00,0.00,0.00,1049.50,1039.45,989.35,1026.10 ,1137.85,1102.60,1045.75,1095.40 ,1060.75 ,1044.85,987.55,940.53,990.98 ,995.42,1031.50,981.62,1002.85 ,996.91 ,-191.62,,-206.49,13.82,23.39,20.59,79.67,76.12,14.33,26.15,23.91,77.77,58.38,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.36,25.79,24.20,77.61,67.76,13.03,28.37,26.80,77.95,62.62,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.85,126.35,0.00,32.04,48.17,100.21,0.00,0.00,0.00,39.07,55.72,100.07,0.00,0.00,0.00,1.83,71737.72,90.95,2552.08,112638.92,159.46,0.00,2224.39,119461.76,157.03,0.00,39214.96,2.70,3.50,98.50,65.90,66.60,7.50,7.00,44.47,61.70,61.40,170.29,165.96,1070.73,0.00,0.00,179.06,194.66,992.99,0.00,0.00,25.10,178.30,175.90,24.90,182.30,181.60,0.09,15.21,14.59,5959.00,7034.00,2709.00,0.00,0.00,0.00,985.24,160.94,826.10,158.94,117.65,-444.00,114024.67,25.99,9.16,2.00,14.34,32.26,5.00,2.06,1.12,131.09,-597.00,154509.23,22.56,12.27,2.23,3.55,57.66,0.00,8.49,1.42
2025-05-23 22:14:00,0.00,0.00,0.00,363.42,368.72,222.89,225.41,365.90,367.21,491.40,502.13,358.64,357.33,503.03,502.73,0.00,0.00,0.00,0.00,1052.57,1039.67,989.50,1027.25 ,1154.57,1105.38,1048.45,1102.80 ,1065.02 ,1044.33,981.32,933.62,986.42 ,985.60,1020.62,971.12,992.45 ,989.44 ,-255.21,,-188.26,13.74,24.75,20.65,81.74,75.21,14.33,26.81,24.22,79.83,60.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.54,25.21,23.39,75.85,74.32,13.34,28.33,27.24,78.06,62.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,126.88,0.00,32.04,48.28,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71747.11,90.95,2562.93,112638.92,159.03,0.00,2237.41,119461.76,157.03,0.00,39214.96,2.80,3.60,98.50,66.10,66.70,7.50,7.00,44.47,61.80,61.70,170.29,165.96,1072.86,0.00,0.00,179.06,194.66,983.88,0.00,0.00,25.00,177.90,175.70,24.80,182.40,181.80,0.10,15.21,14.63,5959.00,7035.00,2709.00,0.00,0.00,0.00,976.56,159.64,831.89,159.20,117.74,-440.00,115016.52,25.74,8.73,1.68,16.13,30.95,18.17,1.47,0.99,131.24,-570.00,160037.41,22.77,12.02,1.36,1.24,56.63,0.00,7.64,1.33
2025-05-23 22:16:00,0.00,0.00,0.00,459.89,462.03,314.47,314.93,460.95,461.40,708.41,713.28,566.44,566.10,714.72,714.54,0.00,0.00,0.00,0.00,1056.55,1040.28,990.25,1029.03 ,1151.50,1113.18,1054.90,1106.53 ,1067.78 ,1042.38,992.05,930.25,988.23 ,1006.67,1019.20,970.22,998.70 ,993.46 ,-155.71,,-200.41,13.98,24.35,20.65,80.43,73.96,14.37,24.93,22.89,76.00,63.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,13.13,24.88,23.55,76.42,72.53,14.05,28.10,27.38,78.50,60.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,9.87,123.23,0.00,32.04,48.28,100.21,0.00,0.00,0.00,39.08,55.47,100.07,0.00,0.00,0.00,1.83,71753.84,90.96,2549.91,112638.92,158.59,0.00,2228.73,119461.76,157.29,0.00,39214.96,2.80,3.60,98.50,66.40,66.90,7.50,7.00,44.47,62.10,62.10,170.29,165.96,1077.36,0.00,0.00,179.06,194.75,999.10,0.00,0.00,25.20,178.90,175.70,24.90,181.70,181.20,0.09,15.23,14.57,5959.00,7035.00,2710.00,0.00,0.00,0.00,1004.05,158.59,795.72,159.72,117.87,-438.50,122205.54,26.12,8.59,2.26,4.78,29.28,10.48,1.62,1.09,131.35,-610.50,157659.83,23.22,11.74,1.60,0.56,58.08,0.00,6.69,1.39
2025-05-23 22:18:00,0.00,0.00,0.00,557.00,558.93,411.91,410.09,560.12,560.25,16.79,12.98,-2.25,-2.15,8.45,3.71,0.00,0.00,0.00,0.00,1059.78,1040.80,989.88,1030.15 ,1155.40,1131.17,1066.53,1117.70 ,1073.93 ,1039.67,1013.50,943.45,998.87 ,1016.35,1026.47,982.07,1008.30 ,1003.59 ,-158.75,,-212.46,14.40,21.78,17.75,80.02,70.76,36.20,24.65,22.95,74.08,74.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.39,24.82,23.73,75.84,72.83,13.80,27.92,26.79,76.52,63.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.84,158.52,0.00,9.97,125.26,0.00,34.02,51.84,100.21,0.00,0.00,0.00,39.07,55.32,100.07,0.00,0.00,0.00,1.83,71753.84,90.97,2541.23,112638.92,158.33,0.00,2243.92,119461.76,157.90,0.00,39214.96,2.80,3.50,98.50,66.40,67.00,7.50,7.00,44.47,62.30,62.60,170.29,165.96,1086.25,0.00,0.00,179.15,194.75,1014.92,0.00,0.00,25.00,177.50,177.30,25.00,181.30,181.30,0.08,15.15,14.56,5959.00,7036.00,2710.00,0.00,0.00,0.00,1077.84,158.77,787.04,160.50,118.45,-424.00,117107.03,26.19,7.83,2.21,3.05,31.61,58.14,1.57,1.12,131.55,-571.50,163138.36,23.46,10.69,2.00,1.03,57.69,0.00,5.38,1.19
2025-05-23 22:20:00,0.00,0.00,0.00,653.68,655.29,506.42,506.55,656.48,654.43,360.54,349.89,186.34,179.38,357.84,351.91,0.00,0.00,0.00,0.00,1063.90,1041.40,991.30,1032.20 ,1127.42,1132.00,1064.35,1107.92 ,1070.06 ,1037.12,1021.60,960.10,1006.27 ,1017.78,1033.67,991.90,1014.45 ,1010.36 ,-152.02,,-209.31,14.34,21.51,17.93,76.60,69.72,36.63,24.40,22.87,75.57,75.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.77,24.49,23.15,77.25,72.39,13.41,27.78,26.68,76.72,63.63,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.73,158.05,0.00,9.87,121.15,0.00,34.02,51.87,100.21,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,71753.84,90.97,2591.15,112638.92,158.16,0.00,2233.07,119461.76,158.07,0.00,39214.96,2.80,3.50,98.50,66.60,67.10,7.50,7.00,44.47,62.70,62.90,170.29,165.96,1084.15,0.00,0.00,179.15,194.75,1019.01,0.00,0.00,25.30,177.00,175.90,24.80,180.10,181.60,0.10,15.23,14.55,5959.00,7036.00,2711.00,0.00,0.00,0.00,1085.07,159.38,804.40,161.02,118.53,-438.50,127069.66,26.75,8.74,1.98,6.71,28.33,183.02,1.61,1.09,131.58,-615.50,163912.56,24.04,10.40,1.47,2.64,58.85,0.00,4.65,1.05
2025-05-23 22:22:00,0.00,0.00,0.00,750.36,751.31,601.47,600.52,751.64,752.31,539.68,536.63,383.38,381.53,543.28,539.95,0.00,0.00,0.00,0.00,1066.00,1042.08,992.28,1033.45 ,1137.47,1133.65,1060.45,1110.52 ,1071.99 ,1036.00,1028.12,958.60,1007.57 ,1060.07,1039.38,996.33,1031.93 ,1019.75 ,-137.37,,-224.61,14.40,21.62,17.94,80.19,70.44,36.56,24.03,22.62,74.97,74.67,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.58,24.83,23.31,76.05,74.06,13.38,27.66,25.91,77.51,62.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.77,153.12,0.00,9.90,127.58,0.00,34.02,51.85,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71753.84,90.98,2582.47,112638.92,158.07,0.00,2237.41,119461.76,158.33,0.00,39214.96,2.80,3.50,98.50,65.90,66.50,7.50,7.00,44.47,63.10,62.90,170.29,165.96,1087.49,0.00,0.00,179.15,194.75,1033.34,0.00,0.00,25.20,177.40,176.80,24.80,180.50,181.10,0.09,15.20,14.57,5959.00,7037.00,2711.00,0.00,0.00,0.00,1063.37,159.64,798.61,161.20,118.24,-435.00,130356.68,25.78,10.40,2.82,31.49,49.64,10.49,1.71,1.22,131.49,-626.50,159867.00,24.93,17.04,3.16,11.61,170.78,0.71,11.21,1.66
2025-05-23 22:24:00,0.00,0.00,0.00,62.53,66.74,60.46,71.44,62.40,61.22,716.22,717.19,565.78,570.88,720.80,723.54,0.00,0.00,0.00,0.00,1068.10,1042.97,992.50,1034.52 ,1111.30,1130.28,1054.38,1098.65 ,1066.59 ,1035.10,1021.68,961.07,1005.95 ,1049.12,1039.60,994.82,1027.85 ,1016.90 ,-140.73,,-187.72,14.26,21.79,19.08,80.62,70.97,18.60,23.79,22.17,74.49,74.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.50,25.27,23.13,77.23,72.67,13.22,27.97,26.29,77.50,65.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.81,156.33,0.00,9.98,130.86,0.00,34.02,51.90,100.21,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,71758.34,90.99,2580.30,112638.92,157.99,0.00,2235.24,119461.76,158.16,0.00,39214.96,7.00,7.90,98.55,65.60,66.00,7.50,7.00,44.47,63.30,63.30,170.29,165.96,1076.80,0.00,0.00,179.15,194.75,1031.16,0.00,0.00,25.00,176.90,175.70,24.90,180.50,180.50,0.10,15.21,14.57,5959.00,7037.00,2712.00,0.00,0.00,0.00,1044.56,159.64,768.23,161.46,118.08,-438.00,123624.69,25.52,10.11,2.21,51.15,55.31,17.38,1.59,1.12,131.46,-622.50,166507.67,23.28,10.05,1.36,0.48,64.11,0.00,3.29,0.76
2025-05-23 22:26:00,0.00,0.00,0.00,313.18,314.68,157.79,141.32,316.74,312.31,61.27,38.59,23.36,28.99,31.35,29.21,0.00,0.00,0.00,0.00,1069.30,1043.72,993.85,1035.62 ,1086.62,1132.82,1049.88,1089.77 ,1062.70 ,1036.82,1043.88,968.05,1016.25 ,1059.78,1043.95,1001.72,1035.15 ,1025.70 ,-129.23,,-222.22,14.10,23.59,20.85,80.45,72.00,14.47,24.20,21.60,74.17,74.32,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.65,24.64,23.01,75.51,73.07,13.34,28.35,27.08,76.13,62.91,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.70,160.39,0.00,9.83,126.22,0.00,34.02,51.94,100.21,0.00,0.00,0.00,39.09,55.31,100.07,0.00,0.00,0.00,1.83,71767.73,90.99,2584.64,112638.92,157.90,0.00,2235.24,119461.76,158.77,0.00,39214.96,7.20,8.00,98.60,65.40,65.80,7.40,7.00,44.47,63.50,63.50,170.29,165.96,1065.40,0.00,0.00,179.15,194.75,1039.60,0.00,0.00,24.70,176.90,176.80,24.80,180.90,181.10,0.08,15.23,14.62,5959.00,7038.00,2712.00,0.00,0.00,0.00,1061.92,159.64,787.04,161.89,118.01,-449.50,120414.02,25.40,10.47,2.55,14.74,62.45,9.95,1.68,1.02,131.44,-697.50,179815.44,24.40,10.66,2.26,4.48,70.47,0.00,3.29,0.97
2025-05-23 22:28:00,0.00,0.00,0.00,402.49,398.34,246.66,242.55,397.47,396.95,364.33,350.55,183.84,186.22,366.20,358.09,0.00,0.00,0.00,0.00,1069.38,1044.62,993.85,1035.95 ,1098.85,1137.32,1049.73,1095.30 ,1065.63 ,1036.60,1053.55,984.78,1024.98 ,1054.75,1052.12,1015.15,1040.67 ,1032.83 ,-184.46,,-197.81,14.17,23.78,20.94,80.64,74.73,14.43,24.19,22.30,75.96,76.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.74,24.48,23.34,74.39,73.28,13.19,27.53,26.85,75.93,64.41,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.68,157.63,0.00,10.00,123.44,0.00,34.02,51.87,100.20,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,71777.15,91.00,2573.78,112638.92,157.90,0.00,2207.03,119461.76,158.94,0.00,39214.96,3.10,3.90,98.60,65.60,66.00,7.40,6.90,44.47,63.80,63.90,170.29,165.96,1071.89,0.00,0.00,179.15,194.75,1043.61,0.00,0.00,24.60,176.40,176.10,25.10,180.80,180.80,0.12,15.23,14.57,5959.00,7038.00,2713.00,0.00,0.00,0.00,1076.39,159.72,789.93,162.07,118.07,-438.00,130058.57,25.55,9.63,2.13,9.57,53.09,4.98,1.67,1.15,131.57,-643.00,164888.56,25.00,9.23,1.59,3.07,62.61,0.00,2.82,1.03
2025-05-23 22:30:00,0.00,0.00,0.00,488.64,486.34,338.02,338.15,487.10,489.18,547.60,542.93,388.59,389.78,552.83,551.45,0.00,0.00,0.00,0.00,1069.00,1045.75,994.00,1036.25 ,1082.50,1146.17,1053.33,1094.00 ,1065.13 ,1036.75,1079.72,1011.55,1042.67 ,1065.47,1064.65,1033.75,1054.62 ,1048.65 ,-119.90,,-108.62,14.30,24.20,21.18,79.74,73.13,14.47,24.25,22.18,76.39,75.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.33,24.73,22.83,77.00,74.06,13.28,27.59,27.29,77.46,61.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,149.66,0.00,9.86,127.60,0.00,34.02,51.90,100.21,0.00,0.00,0.00,39.07,55.47,100.07,0.00,0.00,0.00,1.83,71786.56,91.01,2580.30,112638.92,157.73,0.00,2189.67,119461.76,159.38,0.00,39214.96,3.20,4.00,98.60,65.60,66.10,7.40,6.90,44.47,64.00,63.90,170.29,165.96,1064.20,0.00,0.00,179.15,194.75,1049.28,0.00,0.00,24.70,177.40,175.90,25.10,181.20,180.30,0.10,15.16,14.57,5959.00,7039.00,2713.00,0.00,0.00,0.00,1092.30,159.72,772.57,162.33,118.10,-431.50,131020.00,25.48,9.48,1.96,24.53,51.08,4.36,1.76,1.28,131.49,-604.50,151031.38,25.17,9.97,1.91,0.48,64.04,0.00,2.92,1.00
2025-05-23 22:32:00,0.00,0.00,0.00,563.29,564.36,416.25,415.84,564.03,566.87,695.93,697.55,547.34,548.09,699.21,699.24,0.00,0.00,0.00,0.00,1068.25,1046.72,994.82,1036.60 ,1082.50,1155.03,1055.43,1097.65 ,1067.13 ,1036.82,1088.12,1025.50,1050.15 ,1056.62,1074.10,1047.70,1059.47 ,1054.81 ,-184.57,,-238.50,14.07,24.33,21.09,79.34,73.38,14.46,24.21,22.16,74.73,75.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,25.06,23.06,74.08,75.36,13.43,27.94,26.93,76.66,64.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.71,162.06,0.00,9.87,130.78,0.00,34.02,51.99,100.21,0.00,0.00,0.00,39.09,55.16,100.07,0.00,0.00,0.00,1.83,71795.78,91.01,2571.61,112638.92,157.64,0.00,2189.67,119461.76,159.72,0.00,39214.96,3.00,3.80,98.60,65.30,66.00,7.40,6.90,44.47,64.20,64.30,170.29,165.96,1066.45,0.00,0.00,179.15,194.75,1045.64,0.00,0.00,24.70,177.40,176.40,25.10,180.90,181.10,0.08,15.20,14.56,5959.00,7039.00,2714.00,0.00,0.00,0.00,1061.92,159.64,802.95,162.76,118.01,-426.00,122573.03,25.27,10.18,2.20,12.76,56.30,3.85,1.75,1.18,131.60,-631.50,160425.81,25.33,8.85,1.74,2.59,52.85,31.18,2.56,0.91
2025-05-23 22:34:00,0.00,0.00,0.00,669.85,671.67,521.29,520.66,671.67,671.36,11.25,8.21,-4.42,-0.74,7.91,-2.15,0.00,0.00,0.00,0.00,1066.90,1048.38,995.88,1037.05 ,1110.70,1160.65,1058.57,1109.97 ,1073.51 ,1037.42,1083.25,1030.22,1050.30 ,1048.67,1078.75,1054.67,1060.70 ,1055.50 ,-207.14,,-218.21,14.30,22.48,19.96,80.74,71.97,23.81,24.75,22.82,74.86,74.21,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.66,24.54,22.61,74.85,72.41,13.43,27.58,26.29,76.11,63.77,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.77,157.66,0.00,9.86,122.08,0.00,35.01,53.92,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71803.64,91.02,2591.15,112638.92,157.64,0.00,2194.01,119461.76,159.72,0.00,39214.96,3.00,3.80,98.60,65.10,65.80,7.40,6.90,44.47,64.50,64.70,170.29,165.96,1078.68,0.00,0.00,179.15,194.75,1044.81,0.00,0.00,24.60,177.00,176.10,25.20,180.90,179.70,0.10,15.23,14.58,5959.00,7040.00,2714.00,0.00,0.00,0.00,1105.32,159.72,795.72,162.76,118.18,-447.00,129318.55,25.16,9.69,2.25,28.77,51.37,7.69,1.71,0.96,131.73,-651.50,155378.97,26.23,9.45,1.48,3.73,52.58,24.75,2.69,0.93
2025-05-23 22:36:00,0.00,0.00,0.00,11.97,802.53,653.34,653.14,801.66,804.39,371.82,354.99,190.46,198.81,365.66,362.32,0.00,0.00,0.00,0.00,1067.35,1050.10,996.10,1037.85 ,1113.03,1139.50,1052.80,1101.78 ,1069.81 ,1036.00,1083.10,1031.35,1050.15 ,1042.00,1082.43,1059.78,1061.40 ,1055.78 ,-176.32,,-155.71,14.30,21.91,18.82,78.14,70.89,28.91,24.78,22.58,74.82,75.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.41,24.74,22.59,74.01,73.82,12.90,27.77,26.62,76.30,63.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.77,156.15,0.00,9.87,125.13,0.00,35.01,54.38,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71813.88,91.03,2591.15,112638.92,157.64,0.00,2191.84,119461.76,159.38,0.00,39214.96,7.30,8.20,98.65,65.20,65.70,7.40,6.90,44.47,64.60,64.50,170.29,165.96,1081.75,0.00,0.00,179.15,194.75,1048.75,0.00,0.00,25.10,175.60,175.60,25.20,181.90,180.30,0.12,15.21,14.58,5959.00,7040.00,2715.00,0.00,0.00,0.00,1114.00,160.16,791.38,162.33,118.18,-433.50,124364.30,25.19,9.75,2.43,19.24,56.72,37.70,1.72,1.23,131.55,-571.50,152868.41,25.91,10.26,1.61,4.48,54.57,0.05,2.72,1.03
2025-05-23 22:38:00,0.00,0.00,0.00,183.30,90.94,82.59,95.85,87.25,79.02,558.67,555.62,397.06,400.85,551.96,555.90,0.00,0.00,0.00,0.00,1067.72,1051.45,996.78,1038.65 ,1105.75,1127.72,1046.80,1093.42 ,1066.04 ,1037.80,1071.25,1034.72,1047.92 ,1028.58,1082.80,1066.38,1059.25 ,1053.59 ,-209.64,,-199.87,14.23,22.11,17.94,78.51,70.98,28.90,24.56,22.51,76.75,75.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.59,24.46,22.88,73.83,76.21,13.51,27.30,26.20,77.60,61.74,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,149.43,0.00,9.84,123.57,0.00,35.00,53.95,100.21,0.00,0.00,0.00,39.07,55.24,100.07,0.00,0.00,0.00,1.83,71823.94,91.04,2562.93,112638.92,157.64,0.00,2152.78,119461.76,159.03,0.00,39214.96,3.00,3.80,98.67,64.70,65.20,7.40,6.90,44.47,64.50,64.30,170.29,165.96,1078.30,0.00,0.00,179.15,194.75,1053.51,0.00,0.00,25.10,176.20,175.10,25.40,181.80,180.80,0.06,15.21,14.56,5959.00,7041.00,2715.00,0.00,0.00,0.00,1100.98,160.33,791.38,161.81,117.96,-451.50,122393.82,24.53,10.72,3.02,4.59,65.61,6.42,1.96,1.20,131.40,-677.50,154257.77,25.60,10.22,1.27,4.75,50.86,0.04,2.56,1.00
2025-05-23 22:40:00,0.00,0.00,0.00,341.72,337.90,184.70,186.67,334.97,336.94,738.57,735.74,581.95,583.90,736.75,736.78,0.00,0.00,0.00,0.00,1067.80,1052.65,996.85,1039.10 ,1077.77,1132.68,1041.32,1083.92 ,1061.51 ,1038.18,1061.28,1047.10,1048.85 ,1013.35,1079.72,1072.45,1055.17 ,1052.01 ,-248.91,,-190.54,14.05,23.79,21.88,73.62,75.00,14.27,24.30,22.48,74.91,75.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.40,26.27,24.17,77.41,58.68,12.68,27.89,25.97,76.11,62.36,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.96,160.39,0.00,9.97,128.49,0.00,35.01,54.06,100.21,0.00,0.00,0.00,39.09,55.62,100.07,0.00,0.00,0.00,1.83,71833.33,91.04,2595.49,112638.92,157.73,0.00,2243.92,119461.76,158.59,0.00,39214.96,3.30,4.10,98.67,64.30,64.80,7.40,6.90,44.47,64.40,64.10,170.29,165.96,1065.10,0.00,0.00,179.15,194.75,1057.19,0.00,0.00,25.10,176.40,175.10,25.20,182.20,179.80,0.12,15.23,14.53,5959.00,7041.00,2716.00,0.00,0.00,0.00,1098.09,160.33,801.50,161.11,117.86,-441.00,128788.41,24.33,11.21,2.92,16.51,66.44,4.91,1.95,1.17,131.28,-564.50,151087.88,25.52,10.46,1.79,3.77,46.39,0.00,2.41,1.04
2025-05-23 22:42:00,0.00,0.00,0.00,494.61,491.98,342.58,344.44,491.98,492.54,156.65,86.55,76.31,76.95,83.21,82.48,0.00,0.00,0.00,0.00,1066.38,1053.40,997.60,1039.13 ,1084.30,1143.55,1043.20,1090.35 ,1064.74 ,1039.38,1055.58,1047.85,1047.60 ,1009.45,1078.30,1079.28,1055.68 ,1051.64 ,-255.43,,-166.45,13.98,24.69,21.70,71.98,74.52,14.29,24.72,21.80,76.29,73.70,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.35,25.56,24.51,76.61,59.89,12.75,26.37,25.01,75.04,61.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,153.80,0.00,9.90,126.80,0.00,35.01,53.95,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71842.72,91.05,2575.95,112638.92,157.73,0.00,2228.73,119461.76,158.42,0.00,39214.96,3.10,3.90,98.67,64.30,64.70,7.40,6.90,44.47,64.30,64.00,170.29,165.96,1068.51,0.00,0.00,179.15,194.75,1063.22,0.00,0.00,25.10,176.90,175.00,25.20,181.90,180.00,0.13,15.21,14.56,5959.00,7042.00,2716.00,0.00,0.00,0.00,1098.09,160.50,779.80,160.68,117.80,-441.00,122767.92,24.04,11.04,2.42,7.22,65.14,3.60,1.96,1.08,131.26,-553.50,151433.31,25.32,10.62,1.28,1.76,45.87,0.00,2.59,0.96
2025-05-23 22:44:00,0.00,0.00,0.00,641.63,640.31,489.49,490.49,637.71,638.37,322.34,338.83,171.04,166.47,357.09,348.98,0.00,0.00,0.00,0.00,1065.18,1054.30,997.45,1038.98 ,1073.05,1128.93,1041.10,1081.03 ,1060.00 ,1039.52,1070.43,1057.00,1055.65 ,1015.30,1080.47,1088.28,1061.35 ,1058.50 ,-254.23,,-189.24,14.18,24.51,21.56,73.85,74.34,14.26,24.17,22.34,74.84,74.61,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.87,26.30,24.13,77.03,60.28,13.47,26.56,26.17,75.52,62.80,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.82,156.51,0.00,10.00,131.38,0.00,35.01,54.27,100.20,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71852.11,91.06,2575.95,112638.92,157.90,0.00,2250.43,119461.76,158.16,0.00,39214.96,3.10,3.80,98.67,64.20,64.60,7.40,6.90,44.47,64.30,64.20,170.29,165.96,1063.68,0.00,0.00,179.15,194.75,1070.27,0.00,0.00,25.10,176.40,174.60,25.30,181.30,180.70,0.08,15.19,14.57,5959.00,7042.00,2717.00,0.00,0.00,0.00,1131.37,160.59,797.16,160.59,117.82,-431.00,122288.55,23.94,10.85,3.09,9.79,63.98,3.51,2.06,1.13,131.35,-648.00,159529.61,25.63,10.24,1.79,6.36,46.69,0.17,2.38,0.93
2025-05-23 22:46:00,0.00,0.00,0.00,783.24,783.22,634.68,635.89,784.08,785.51,442.68,451.13,298.86,295.70,423.82,440.45,0.00,0.00,0.00,0.00,1063.45,1055.12,997.53,1038.70 ,1085.57,1128.47,1046.20,1086.75 ,1062.72 ,1038.40,1073.35,1053.93,1055.23 ,1021.82,1083.40,1088.88,1064.70 ,1059.96 ,-276.69,,-167.10,14.29,25.22,21.66,74.30,73.47,14.28,25.15,21.91,76.10,74.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.07,26.16,24.29,77.61,59.07,13.64,26.50,25.78,77.18,61.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.77,156.72,0.00,9.97,126.56,0.00,35.01,54.00,100.20,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71861.49,91.06,2571.61,112638.92,157.90,0.00,2243.92,119461.76,158.16,0.00,39214.96,3.00,3.80,98.67,64.20,64.70,7.40,6.90,44.47,64.40,64.20,170.29,165.96,1070.61,0.00,0.00,179.15,194.75,1067.09,0.00,0.00,25.00,175.20,174.70,25.10,182.20,180.80,0.10,15.21,14.57,5959.00,7043.00,2717.00,0.00,0.00,0.00,1087.96,160.76,826.10,160.59,117.82,-448.50,131121.56,23.70,10.92,2.89,3.44,56.81,3.44,1.79,1.09,131.37,-552.50,160248.55,25.72,9.85,1.87,2.45,44.53,1.05,2.29,0.97
2025-05-23 22:48:00,0.00,0.00,0.00,324.25,319.13,151.82,141.86,318.37,317.74,560.08,557.90,413.66,412.46,557.61,557.20,0.00,0.00,0.00,0.00,1062.40,1056.18,997.98,1038.85 ,1069.00,1108.83,1044.70,1074.18 ,1056.52 ,1036.53,1078.75,1048.67,1054.65 ,1024.97,1086.62,1089.85,1067.15 ,1060.90 ,-221.35,,-172.74,14.03,24.25,21.44,72.75,72.67,14.33,24.17,21.88,75.54,73.45,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.31,25.67,24.14,76.48,57.97,13.19,26.09,24.25,74.92,63.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,154.87,0.00,9.80,126.35,0.00,35.01,53.92,100.20,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,71870.87,91.07,2569.44,112638.92,157.99,0.00,2261.28,119461.76,157.99,0.00,39214.96,3.00,3.80,98.67,64.20,64.50,7.40,6.90,44.47,64.50,64.20,170.29,165.96,1062.55,0.00,0.00,179.15,194.75,1069.41,0.00,0.00,24.90,175.60,174.60,24.90,180.90,180.50,0.06,15.21,30.00,5959.00,7043.00,2718.00,0.00,0.00,0.00,1063.37,160.94,811.63,160.50,117.81,-436.50,120366.84,23.60,10.73,2.16,4.10,55.96,3.12,2.00,0.97,131.31,-604.50,149618.03,25.66,10.04,1.20,1.29,47.74,0.47,2.15,1.01
2025-05-23 22:50:00,0.00,0.00,0.00,387.29,396.28,252.95,253.95,392.92,399.01,679.76,680.08,532.36,528.88,677.07,674.28,0.00,0.00,0.00,0.00,1061.43,1057.00,997.53,1038.65 ,1061.35,1093.75,1038.25,1064.45 ,1051.55 ,1036.00,1064.57,1042.38,1047.65 ,1015.38,1083.70,1078.75,1059.28 ,1053.46 ,-285.05,,-201.82,14.13,24.65,22.07,71.94,72.61,14.31,24.46,22.05,76.73,74.43,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.23,26.13,23.98,78.71,59.36,12.82,26.54,26.27,73.22,59.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.95,153.85,0.00,9.94,126.77,0.00,35.01,53.91,100.20,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,71880.27,91.08,2562.93,112638.92,157.99,0.00,2243.92,119461.76,157.73,0.00,39214.96,2.90,3.70,98.67,63.90,64.40,7.40,6.90,44.47,64.30,64.20,170.29,165.96,1058.88,0.00,0.00,179.15,194.75,1060.49,0.00,0.00,25.20,176.10,174.20,24.90,181.40,180.00,0.08,15.20,14.57,5959.00,7044.00,2718.00,0.00,0.00,0.00,1127.03,161.11,820.31,160.33,117.68,-419.00,126105.44,23.48,11.54,3.09,0.66,56.81,3.21,2.02,1.02,131.28,-582.50,152009.09,25.65,9.89,1.49,3.19,43.94,1.05,2.10,0.95
2025-05-23 22:52:00,0.00,0.00,0.00,537.25,537.77,389.89,389.58,537.12,538.55,796.41,797.59,650.20,649.00,798.17,798.52,0.00,0.00,0.00,0.00,1059.25,1057.53,998.05,1038.28 ,1046.88,1075.38,1030.38,1050.88 ,1044.58 ,1034.50,1051.75,1025.05,1037.10 ,1013.05,1075.90,1065.18,1051.38 ,1044.24 ,-227.76,,-146.81,14.12,24.49,21.80,72.66,72.85,14.35,24.12,22.66,75.73,73.50,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.36,26.08,24.57,77.43,60.60,13.11,26.61,24.66,77.06,62.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.92,159.61,0.00,9.77,133.75,0.00,35.01,54.01,100.20,0.00,0.00,0.00,39.07,55.44,100.07,0.00,0.00,0.00,1.83,71889.67,91.08,2569.44,112638.92,158.07,0.00,2254.77,119461.76,157.29,0.00,39214.96,2.90,3.70,98.67,63.80,64.30,7.40,6.90,44.47,64.10,64.20,170.29,165.96,1052.24,0.00,0.00,179.15,194.75,1050.66,0.00,0.00,24.90,176.40,175.00,25.00,181.80,180.00,0.09,15.23,14.57,5959.00,7044.00,2719.00,0.00,0.00,0.00,1105.32,161.20,808.74,160.07,117.60,-425.00,133901.36,23.44,11.47,3.14,0.65,53.79,3.30,1.69,1.14,131.13,-638.00,157968.61,25.45,10.89,2.09,4.10,47.42,0.80,2.10,0.84
2025-05-23 22:54:00,0.00,0.00,0.00,171.15,680.24,535.94,535.09,682.63,684.38,256.80,320.81,154.22,152.58,319.32,319.46,0.00,0.00,0.00,0.00,1056.77,1057.53,997.75,1037.35 ,1075.53,1086.70,1031.72,1064.65 ,1051.00 ,1034.20,1047.78,1014.03,1032.00 ,1011.33,1071.47,1055.95,1046.25 ,1039.13 ,-264.87,,-180.77,14.02,24.60,21.68,73.55,72.59,14.33,24.42,22.31,74.59,73.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,11.95,26.21,23.60,75.67,60.07,12.88,26.14,24.95,72.92,61.86,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,158.20,0.00,9.90,123.18,0.00,35.01,53.97,100.20,0.00,0.00,0.00,39.07,55.31,100.07,0.00,0.00,0.00,1.83,71898.92,91.09,2573.78,112638.92,158.16,0.00,2237.41,120075.19,157.55,0.00,39214.96,2.90,3.70,98.67,63.70,64.20,7.40,6.90,44.47,64.10,63.90,170.29,165.96,1065.85,0.00,0.00,179.15,194.75,1046.05,0.00,0.00,25.10,176.40,174.70,24.70,181.20,180.20,0.06,15.21,14.56,5959.00,7045.00,2719.00,0.00,0.00,0.00,1085.07,161.46,824.65,160.16,117.54,-435.50,129557.94,23.27,11.61,2.84,0.66,48.34,3.49,1.94,1.14,131.09,-726.50,151022.59,25.04,10.58,1.65,0.53,43.68,0.00,1.74,1.01
2025-05-23 22:56:00,0.00,0.00,0.00,560.04,575.42,491.12,474.98,649.75,610.81,357.39,350.00,188.94,196.64,371.62,357.01,0.00,0.00,0.00,0.00,1055.12,1057.38,996.78,1036.43 ,1082.72,1093.53,1038.18,1071.48 ,1053.95 ,1034.58,1030.22,1001.88,1022.23 ,1002.25,1063.97,1041.25,1035.82 ,1029.03 ,-202.91,,-208.01,14.08,24.14,21.28,72.59,73.07,14.32,23.98,22.22,75.85,75.04,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.45,25.39,23.91,75.82,59.11,13.01,26.04,24.43,73.50,63.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,158.91,0.00,10.03,121.17,0.00,35.01,53.92,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,71908.51,91.10,2584.64,112638.92,158.42,0.00,2248.26,120075.19,157.55,0.00,39214.96,2.80,3.60,98.67,63.90,64.30,7.40,6.90,44.47,64.20,64.00,170.29,165.96,1068.89,0.00,0.00,179.15,194.75,1036.79,0.00,0.00,25.20,175.20,174.40,24.70,181.70,179.70,0.10,15.19,14.57,5959.00,7045.00,2720.00,0.00,0.00,0.00,1066.26,161.89,817.42,160.16,117.60,-415.50,130144.25,23.57,10.69,1.45,0.60,49.50,3.17,1.68,1.03,131.13,-628.50,163801.27,25.36,10.40,1.44,0.74,45.34,0.27,2.08,0.92
2025-05-23 22:58:00,0.00,0.00,0.00,323.17,322.60,157.03,141.21,320.22,317.08,439.31,443.21,291.48,282.90,428.16,444.35,0.00,0.00,0.00,0.00,1055.20,1057.38,997.30,1036.63 ,1083.17,1083.17,1036.60,1067.65 ,1052.14 ,1032.93,1025.95,994.45,1017.78 ,1010.95,1059.62,1033.38,1034.65 ,1026.21 ,-279.30,,-198.24,14.15,24.06,21.55,71.00,72.96,14.29,24.42,22.14,74.59,75.12,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.45,26.24,23.74,75.78,58.77,12.85,26.69,24.06,75.90,67.22,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.96,146.09,0.00,9.80,127.47,0.00,35.01,53.81,100.20,0.00,0.00,0.00,39.07,55.26,100.07,0.00,0.00,0.00,1.83,71917.73,91.10,2584.64,112638.92,158.59,0.00,2246.09,120075.19,157.47,0.00,39214.96,2.80,3.60,98.67,64.20,64.60,7.40,6.90,44.47,64.20,63.80,170.29,165.96,1068.89,0.00,0.00,179.15,194.75,1028.99,0.00,0.00,25.00,176.40,174.70,24.70,180.90,180.50,0.08,15.21,14.58,5959.00,7046.00,2720.00,0.00,0.00,0.00,1087.96,162.33,823.21,160.07,117.70,-438.50,127588.38,23.90,10.66,2.48,8.15,54.31,3.14,1.65,0.97,131.12,-645.00,152679.42,25.22,10.80,1.75,0.54,43.33,0.00,1.70,0.83
2025-05-23 23:00:00,0.00,0.00,0.00,428.53,425.90,273.57,271.96,426.34,424.61,541.31,542.28,391.63,391.73,540.03,538.43,0.00,0.00,0.00,0.00,1055.35,1057.00,997.15,1036.50 ,1094.05,1087.98,1034.12,1072.05 ,1054.28 ,1031.50,1009.30,975.55,1005.45 ,1018.83,1049.80,1014.55,1027.73 ,1016.59 ,-292.75,,-178.82,13.92,24.42,21.69,73.08,72.61,14.30,24.37,22.04,75.52,77.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.10,25.97,23.87,77.92,59.41,12.71,26.18,25.29,75.39,66.33,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,153.33,0.00,9.93,128.54,0.00,35.01,53.81,100.20,0.00,0.00,0.00,39.07,55.41,100.07,0.00,0.00,0.00,1.83,71925.58,91.11,2547.74,112638.92,158.77,0.00,2248.26,120075.19,157.29,0.00,39214.96,2.80,3.60,98.67,64.20,64.70,7.40,6.90,44.47,64.10,64.00,170.29,165.96,1070.91,0.00,0.00,179.15,194.75,1015.00,0.00,0.00,25.30,176.10,175.10,25.00,180.10,180.20,0.09,15.20,14.58,5959.00,7046.00,2721.00,0.00,0.00,0.00,1051.79,162.67,830.44,160.07,117.68,-447.00,137886.91,23.87,11.04,1.89,7.44,57.69,3.31,1.72,0.98,131.06,-602.50,174957.44,25.09,10.61,1.46,4.34,42.44,0.00,1.61,0.86
2025-05-23 23:02:00,0.00,0.00,0.00,576.64,576.73,424.17,424.52,578.03,577.28,634.19,636.57,485.92,484.83,637.58,636.52,0.00,0.00,0.00,0.00,1054.75,1056.25,996.25,1035.75 ,1080.33,1095.10,1036.00,1070.48 ,1053.11 ,1032.62,1005.70,961.90,1000.07 ,1014.32,1042.38,1000.60,1019.10 ,1009.59 ,-306.86,,-142.47,14.06,24.25,21.85,71.31,72.47,14.34,24.29,22.02,74.16,76.58,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.38,27.19,24.17,77.36,59.33,13.03,26.58,25.51,73.54,62.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,167.21,0.00,9.90,127.32,0.00,35.01,53.88,100.20,0.00,0.00,0.00,39.07,55.43,100.07,0.00,0.00,0.00,1.83,71935.68,91.12,2569.44,112638.92,158.94,0.00,2239.58,120075.19,157.64,0.00,39214.96,2.80,3.60,98.67,64.20,64.70,7.40,6.90,44.47,64.00,63.90,170.29,165.96,1068.14,0.00,0.00,179.15,194.75,1008.36,0.00,0.00,25.10,175.30,175.00,24.90,180.50,180.20,0.09,15.20,14.57,5959.00,7047.00,2721.00,0.00,0.00,0.00,1059.03,162.85,827.55,160.33,117.63,-436.50,132483.09,23.84,10.93,2.42,1.92,55.84,3.29,1.72,1.06,130.95,-530.00,167649.55,24.86,11.19,1.75,2.85,48.65,0.00,1.65,0.91
2025-05-23 23:04:00,0.00,0.00,0.00,717.59,718.33,567.19,565.91,719.41,716.50,684.97,682.03,529.87,535.07,692.15,682.64,0.00,0.00,0.00,0.00,1054.38,1056.03,996.70,1035.70 ,1062.70,1092.92,1038.40,1064.67 ,1050.19 ,1031.05,1026.85,964.97,1007.62 ,1021.08,1045.30,1009.38,1025.25 ,1016.44 ,-194.77,,-104.71,14.10,24.43,21.26,73.06,72.23,14.33,24.35,22.17,75.43,75.49,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.66,26.33,23.85,76.12,57.37,13.10,26.74,24.76,73.57,64.55,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,155.00,0.00,9.88,132.24,0.00,35.01,53.92,100.20,0.00,0.00,0.00,39.07,54.89,100.07,0.00,0.00,0.00,1.83,71945.95,91.12,2580.30,112638.92,159.20,0.00,2246.09,120075.19,158.16,0.00,39214.96,2.80,3.60,98.67,64.20,64.70,7.40,6.90,44.47,64.30,64.20,170.29,165.96,1058.54,0.00,0.00,179.15,194.75,1023.33,0.00,0.00,25.00,175.60,174.10,24.70,180.60,179.70,0.14,15.21,14.57,5959.00,7047.00,2722.00,0.00,0.00,0.00,1069.16,163.11,840.57,161.20,117.61,-438.50,131881.38,23.90,10.61,2.22,4.81,52.57,3.28,1.60,0.99,131.13,-530.00,152176.27,25.06,9.91,1.81,0.50,43.95,0.00,1.35,0.84
2025-05-23 23:06:00,0.00,0.00,0.00,14.36,17.26,-5.30,20.22,9.78,6.86,732.82,736.07,585.10,581.73,737.40,730.60,0.00,0.00,0.00,0.00,1052.88,1056.18,996.10,1035.05 ,1051.75,1079.65,1040.57,1057.32 ,1046.19 ,1029.32,1057.23,992.50,1026.35 ,1047.78,1053.48,1031.28,1044.18 ,1035.27 ,-253.91,,-133.36,14.08,23.96,21.42,73.66,73.88,14.34,24.00,22.23,74.59,74.97,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.60,25.83,24.04,76.20,59.19,12.71,27.21,25.39,76.53,64.84,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,158.36,0.00,9.85,129.38,0.00,35.01,54.01,100.21,0.00,0.00,0.00,39.07,54.97,100.07,0.00,0.00,0.00,1.83,71955.17,91.13,2565.10,112638.92,159.38,0.00,2226.56,120075.19,158.77,0.00,39214.96,2.70,3.50,98.67,64.30,64.90,7.40,6.90,44.47,64.60,64.70,170.29,165.96,1052.24,0.00,0.00,179.15,194.75,1038.55,0.00,0.00,25.10,176.10,174.40,24.90,180.00,180.20,0.10,15.23,14.57,5959.00,7048.00,2722.00,0.00,0.00,0.00,1083.62,163.19,827.55,162.33,117.65,-440.50,138288.11,24.09,10.83,1.83,0.62,56.33,3.25,1.61,1.07,131.41,-638.50,161057.94,26.16,9.34,1.27,2.71,45.25,0.07,1.43,0.86
2025-05-23 23:08:00,0.00,0.00,0.00,326.31,327.38,162.67,154.34,324.66,324.46,780.57,779.04,628.39,627.95,793.07,782.24,0.00,0.00,0.00,0.00,1049.73,1055.95,996.25,1033.98 ,1064.65,1078.53,1046.20,1063.13 ,1048.55 ,1028.43,1078.53,1006.22,1037.73 ,1074.10,1065.25,1046.88,1062.08 ,1049.90 ,-311.74,,-119.68,13.97,24.75,21.25,72.52,74.43,14.33,24.68,22.46,75.62,75.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,12.22,27.17,24.77,75.66,61.76,13.69,26.81,26.31,76.35,65.42,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.90,158.70,0.00,9.85,130.05,0.00,35.01,54.01,100.20,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71964.56,91.14,2569.44,112638.92,159.46,0.00,2237.41,120075.19,159.64,0.00,39214.96,2.70,3.50,98.67,64.30,64.80,7.40,6.90,44.47,65.00,65.20,170.29,165.96,1057.19,0.00,0.00,179.15,194.75,1046.72,0.00,0.00,24.90,177.00,174.40,24.80,180.80,180.00,0.08,15.23,14.56,5959.00,7048.00,2723.00,0.00,0.00,0.00,1044.56,163.28,840.57,163.19,117.59,-432.00,133125.72,23.96,11.05,2.58,5.67,55.41,3.53,1.50,1.21,131.62,-622.00,151653.97,26.87,8.22,1.32,1.57,41.26,0.06,1.21,0.78
2025-05-23 23:10:00,0.00,0.00,0.00,475.73,473.10,319.14,318.73,470.82,470.30,86.88,31.43,30.09,32.36,28.85,22.26,0.00,0.00,0.00,0.00,1046.72,1055.72,996.62,1033.02 ,1045.97,1080.85,1049.50,1058.77 ,1045.90 ,1028.35,1086.25,1024.07,1046.22 ,1083.70,1075.30,1059.25,1072.75 ,1059.49 ,-298.07,,-220.70,13.94,24.29,21.52,71.78,73.70,14.32,24.19,21.98,74.74,73.09,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.56,17.77,17.27,59.59,60.44,13.23,17.00,17.28,60.26,75.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,161.33,0.00,9.88,125.08,0.00,35.01,53.91,100.20,0.00,0.00,0.00,39.07,55.20,100.07,0.00,0.00,0.00,1.83,71973.95,91.14,2569.44,112638.92,159.72,0.00,2235.24,120075.19,159.72,0.00,39214.96,2.70,3.50,98.67,64.30,64.80,7.40,6.90,44.47,65.30,65.50,170.29,165.96,1048.00,0.00,0.00,179.15,194.75,1052.76,0.00,0.00,24.90,176.40,174.40,24.80,180.80,179.40,0.09,15.21,14.57,5959.00,7049.00,2723.00,0.00,0.00,0.00,1027.20,163.54,881.08,163.19,117.61,-432.50,127811.51,23.90,10.70,2.58,0.61,52.15,3.28,1.49,0.88,131.64,-631.00,148362.38,27.31,7.95,1.22,1.98,41.93,0.05,1.17,0.85
