数据时间,1#变频给料机状态,2#变频给料机状态,3#变频给料机状态,#1炉左一给料炉排行程,#1炉左二给料炉排行程,#1炉左三给料炉排行程,#1炉右三给料炉排行程,#1炉右二给料炉排行程,#1炉右一给料炉排行程,#2炉左一给料炉排行程,#2炉左二给料炉排行程,#2炉左三给料炉排行程,#2炉右三给料炉排行程,#2炉右二给料炉排行程,#2炉右一给料炉排行程,1#辅助燃烧器运行信号左,1#辅助燃烧器运行信号右,2#辅助燃烧器运行信号左,2#辅助燃烧器运行信号右,#1炉第一烟道上部温度T10（顶间左侧）,#1炉第一烟道上部温度T11（顶间中侧）,#1炉第一烟道上部温度T12（顶间右侧）,,#1炉第一烟道中部温度T20（中间左侧),#1炉第一烟道中部温度T21（中间中侧）,#1炉第一烟道中部温度T22（中间右间）,,,#2炉第一烟道上部温度T10（顶间左侧）,#2炉第一烟道上部温度T11（顶间中侧）,#2炉第一烟道上部温度T12（顶间右侧）,,#2炉第一烟道中部温度T20（中间左侧),#2炉第一烟道中部温度T21（中间中侧）,#2炉第一烟道中部温度T22（中间右间）,,,#1炉炉膛压力,,#2炉炉膛压力,1#炉5单元右侧一次风机电机电流,1#炉1单元左侧一次风机电机电流,1#炉2单元左侧一次风机电机电流,1#炉3单元左侧一次风机电机电流,1#炉4单元左侧一次风机电机电流,1#炉5单元左侧一次风机电机电流,1#炉1单元右侧一次风机电机电流,1#炉2单元右侧一次风机电机电流,1#炉3单元右侧一次风机电机电流,1#炉4单元右侧一次风机电机电流,1#炉5单元右侧一次风机电机运行,1#炉1单元左侧一次风机电机运行,1#炉2单元左侧一次风机电机运行,1#炉3单元左侧一次风机电机运行,1#炉4单元左侧一次风机电机运行,1#炉5单元左侧一次风机电机运行,1#炉1单元右侧一次风机电机运行,1#炉2单元右侧一次风机电机运行,1#炉3单元右侧一次风机电机运行,1#炉4单元右侧一次风机电机运行,2#炉5单元右侧一次风机电机电流,2#炉1单元左侧一次风机电机电流,2#炉2单元左侧一次风机电机电流,2#炉3单元左侧一次风机电机电流,2#炉4单元左侧一次风机电机电流,2#炉5单元左侧一次风机电机电流,2#炉1单元右侧一次风机电机电流,2#炉2单元右侧一次风机电机电流,2#炉3单元右侧一次风机电机电流,2#炉4单元右侧一次风机电机电流,2#炉5单元右侧一次风机电机运行,2#炉1单元左侧一次风机电机运行,2#炉2单元左侧一次风机电机运行,2#炉3单元左侧一次风机电机运行,2#炉4单元左侧一次风机电机运行,2#炉5单元左侧一次风机电机运行,2#炉1单元右侧一次风机电机运行,2#炉2单元右侧一次风机电机运行,2#炉3单元右侧一次风机电机运行,2#炉4单元右侧一次风机电机运行,1#炉二次风机频率,1#炉二次风机电流,1#炉二次风机电机变频运行,2#炉二次风机频率,2#炉二次风机电流,2#炉二次风机电机变频运行,1#炉引风机速度反馈,1#炉引风机变频器电流,1#炉引风机进口调节风门阀位反馈,1#炉引风机运行,1#炉引风机变频器工频状态,1#炉引风机变频器变频状态,2#炉引风机速度反馈,2#炉引风机变频器电流,2#炉引风机进口调节风门阀位反馈,2#炉引风机变频器运行,2#炉引风机变频器工频状态,2#炉引风机变频器变频状态,炉外干法仓累积量,炉内干法仓累积量,公用仓累积量,1#炉雾化器石灰浆流量计 FT1001,1#制浆累计重量,1#炉反应塔温度,1#炉雾化器石灰浆开关阀,2#炉雾化器石灰浆流量计 FT1001,2#制浆累计重量,2#炉反应塔温度,2#炉雾化器石灰浆开关阀,氢氧化钠稀释泵累积流量（总）,1#炉PH1,1#炉PH2,1#炉氢氧化钠累积流量,1#炉反应塔温度1,1#炉反应塔温度2,2#炉PH1,2#炉PH2,2#炉氢氧化钠累积流量,2#炉反应塔温度1,2#炉反应塔温度2,1#炉还原剂累积流量1（氨水）,1#炉还原剂累积流量2（氨水）,1#炉第一烟道顶部平均温度,1#SNCR运行信号（1#阀门开）,1#SNCR运行信号（2#阀门开）,2#炉还原剂累积流量1（氨水）,2#炉还原剂累积流量2（氨水）,2#炉第一烟道顶部平均温度,2#SNCR运行信号（1#阀门开）,2#SNCR运行信号（2#阀门开）,1#还原剂流量,1#SCR反应器进口温度,1#SCR反应器出口温度,2#还原剂流量,2#SCR反应器进口温度,2#SCR反应器出口温度,1#罐活性炭称重1瞬时流量,1#罐活性炭称重2瞬时流量,1#罐活性炭称重3瞬时流量,1#罐活性炭称重1累积,1#罐活性炭称重2累积,1#罐活性炭称重3累积,1#罐1#电机运行,1#罐2#电机运行,1#罐3#电机运行,1#炉除尘器总差压  PT2001,1#炉布袋除尘器进口温度,2#炉除尘器总差压  PT2001,2#炉布袋除尘器进口温度,1#炉CEMS出口温度,1#炉CEMS出口压力,1#炉烟气流量,1#炉CEMS出口湿度,1#炉O2,1#炉粉尘,1#炉SO2,1#炉Nox,1#炉CO,1#炉HCL,1#炉NH3逃逸,2#炉CEMS出口温度,2#炉CEMS出口压力,2#炉烟气流量,2#炉CEMS出口湿度,2#炉O2,2#炉粉尘,2#炉SO2,2#炉Nox,2#炉CO,2#炉HCL,2#炉NH3逃逸
2025-05-23 23:12:00,0.00,0.00,0.00,614.83,615.90,463.45,464.34,616.11,613.53,256.59,316.47,154.11,147.16,331.15,330.75,0.00,0.00,0.00,0.00,1044.10,1055.50,995.88,1031.83 ,1038.25,1097.80,1053.70,1063.25 ,1047.54 ,1028.88,1085.95,1029.85,1048.23 ,1071.10,1079.50,1062.47,1071.02 ,1059.63 ,-266.49,,-226.78,13.96,24.30,21.20,71.17,74.75,14.30,24.36,22.51,74.27,76.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.08,17.81,17.54,60.03,60.83,12.72,17.32,17.26,59.08,73.92,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,152.37,0.00,9.87,126.41,0.00,35.01,53.81,100.20,0.00,0.00,0.00,39.07,55.08,100.07,0.00,0.00,0.00,1.83,71983.34,91.15,2593.32,112638.92,159.81,0.00,2246.09,120075.19,159.46,0.00,39214.96,2.70,3.50,98.67,64.40,64.70,7.40,6.90,44.47,65.50,65.30,170.29,165.96,1048.60,0.00,0.00,179.15,194.75,1051.19,0.00,0.00,24.90,176.50,175.00,25.10,181.40,178.90,0.06,15.23,14.57,5959.00,7049.00,2724.00,0.00,0.00,0.00,996.82,163.63,839.12,162.07,117.68,-439.50,126921.13,23.96,10.89,2.45,4.16,53.11,3.51,1.53,0.88,131.35,-567.00,146880.88,27.13,9.61,1.81,4.10,45.66,0.00,1.44,0.79
2025-05-23 23:14:00,0.00,0.00,0.00,759.04,759.13,607.33,608.33,758.91,758.92,296.52,336.87,179.50,167.23,373.69,368.40,0.00,0.00,0.00,0.00,1041.03,1055.12,997.00,1031.05 ,1032.18,1097.12,1052.05,1060.45 ,1045.75 ,1030.68,1091.05,1027.38,1049.70 ,1076.58,1085.50,1064.80,1075.63 ,1062.67 ,-291.99,,-206.38,14.13,24.36,21.17,74.12,74.82,14.36,24.27,22.08,74.19,73.13,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.75,17.50,17.48,60.21,61.24,13.45,17.37,16.94,60.44,75.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,161.33,0.00,9.98,132.76,0.00,35.01,53.81,100.21,0.00,0.00,0.00,39.07,55.35,100.07,0.00,0.00,0.00,1.83,71992.77,91.16,2562.93,112638.92,160.07,0.00,2246.09,120075.19,158.94,0.00,39214.96,2.70,3.50,98.67,64.40,64.80,7.40,6.90,44.47,65.20,64.90,170.29,165.96,1046.09,0.00,0.00,179.15,194.75,1054.34,0.00,0.00,24.90,177.40,174.70,25.10,181.30,180.00,0.10,15.23,14.58,5959.00,7050.00,2724.00,0.00,0.00,0.00,1032.99,163.72,826.10,161.37,117.72,-438.50,121546.94,24.13,10.59,2.47,0.60,54.15,3.55,1.42,0.96,131.10,-496.50,153771.19,26.25,10.20,1.86,0.52,46.33,0.00,1.07,0.87
2025-05-23 23:16:00,0.00,0.00,0.00,283.45,285.60,156.60,139.69,284.19,283.77,343.39,363.02,203.48,188.06,414.59,410.28,0.00,0.00,0.00,0.00,1037.35,1054.60,996.62,1029.52 ,1045.53,1086.25,1046.65,1059.48 ,1044.50 ,1032.93,1092.85,1035.62,1053.80 ,1082.58,1090.30,1066.97,1079.95 ,1066.88 ,-217.77,,-216.47,37.66,25.62,22.83,74.84,63.33,14.33,21.73,19.80,70.90,72.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.11,18.76,17.40,60.73,61.44,13.07,17.30,17.35,61.75,73.27,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,154.48,0.00,9.94,128.10,0.00,35.01,54.05,100.21,0.00,0.00,0.00,39.09,55.70,100.07,0.00,0.00,0.00,1.83,71996.66,91.17,2113.72,112638.92,160.16,0.00,2239.58,120075.19,158.51,0.00,39214.96,2.70,3.40,98.67,64.40,64.80,7.40,6.90,44.47,65.00,64.70,170.29,165.96,1042.19,0.00,0.00,179.15,194.75,1059.44,0.00,0.00,24.90,177.20,175.00,25.20,182.20,179.70,0.09,15.21,14.59,5959.00,7050.00,2725.00,0.00,0.00,0.00,1032.99,164.06,853.59,160.94,117.74,-434.50,136633.83,24.15,11.14,3.13,0.75,57.10,3.59,1.80,1.36,131.01,-616.00,148721.23,26.15,9.72,1.45,1.80,47.61,0.00,1.22,0.93
2025-05-23 23:18:00,0.00,0.00,0.00,344.33,357.76,213.78,223.13,350.82,359.08,392.00,388.31,234.51,250.02,459.95,444.90,0.00,0.00,0.00,0.00,1035.62,1054.00,996.78,1028.80 ,1038.78,1072.00,1041.32,1050.70 ,1039.75 ,1034.43,1096.67,1036.97,1056.02 ,1077.18,1093.00,1069.30,1079.83 ,1067.93 ,-259.66,,-221.25,37.24,26.19,22.78,75.30,64.65,14.36,21.81,19.31,71.37,74.88,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.29,17.38,17.15,61.21,60.69,13.17,16.98,17.10,61.43,75.14,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,151.93,0.00,9.97,125.94,0.00,35.01,53.92,100.21,0.00,0.00,0.00,39.07,54.70,100.07,0.00,0.00,0.00,1.83,71996.66,91.17,2083.33,112638.92,160.59,0.00,2237.41,120075.19,158.42,0.00,39214.96,2.60,3.40,98.67,64.30,64.90,7.40,6.90,44.47,64.80,64.60,170.29,165.96,1038.74,0.00,0.00,179.15,194.75,1055.46,0.00,0.00,24.90,177.20,174.60,25.20,180.80,180.20,0.10,15.21,14.56,5959.00,7051.00,2725.00,0.00,0.00,0.00,1070.60,165.54,866.61,160.59,117.76,-419.00,133801.97,24.18,11.11,2.51,0.63,55.15,3.41,1.35,1.07,131.02,-659.50,165246.69,26.06,9.73,1.51,0.48,49.75,0.00,1.13,0.90
2025-05-23 23:20:00,0.00,0.00,0.00,508.17,508.69,365.69,367.01,512.16,514.02,441.48,441.47,294.73,286.26,500.53,480.81,0.00,0.00,0.00,0.00,1034.58,1053.70,997.30,1028.53 ,1023.70,1055.65,1035.25,1038.20 ,1033.36 ,1035.62,1103.50,1046.20,1061.77 ,1077.47,1098.25,1077.62,1084.45 ,1073.11 ,-218.10,,-199.65,37.47,25.80,22.94,73.96,62.76,14.30,21.42,19.43,71.37,72.78,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.49,18.04,17.15,60.66,60.33,12.95,17.34,17.07,61.83,77.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.86,152.16,0.00,9.85,130.18,0.00,35.01,53.91,100.21,0.00,0.00,0.00,39.07,55.03,100.07,0.00,0.00,0.00,1.83,71996.66,91.18,2105.03,112638.92,161.11,0.00,2248.26,120075.19,158.33,0.00,39214.96,2.60,3.40,98.67,64.30,64.70,7.40,6.90,44.47,64.80,64.50,170.29,165.96,1035.14,0.00,0.00,179.15,194.75,1063.53,0.00,0.00,24.80,177.40,175.00,25.10,181.40,179.70,0.10,15.23,14.56,5959.00,7051.00,2726.00,0.00,0.00,0.00,1018.52,166.58,859.38,160.33,117.63,-425.50,126060.37,24.00,11.86,2.55,4.32,54.01,3.43,1.77,1.15,131.04,-590.00,166040.88,26.08,9.77,1.10,0.50,48.18,0.00,1.18,0.86
2025-05-23 23:22:00,0.00,0.00,0.00,657.15,657.02,508.16,508.83,657.78,659.32,485.32,481.62,326.85,334.33,552.29,520.63,0.00,0.00,0.00,0.00,1032.70,1053.48,996.40,1027.53 ,1029.85,1057.75,1041.62,1043.07 ,1035.30 ,1036.68,1115.50,1066.38,1072.85 ,1070.95,1105.53,1091.50,1089.33 ,1081.09 ,-234.27,,-228.73,37.75,26.10,22.79,75.41,63.14,14.29,22.06,19.68,73.23,72.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.04,17.79,17.04,60.46,59.02,12.93,17.39,17.18,62.01,73.17,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,159.30,0.00,9.84,125.62,0.00,35.01,53.92,100.21,0.00,0.00,0.00,39.07,55.62,100.07,0.00,0.00,0.00,1.83,71996.66,91.19,2081.16,112638.92,161.55,0.00,2246.09,120075.19,157.99,0.00,39214.96,2.60,3.40,98.67,64.00,64.30,7.40,6.90,44.47,64.60,64.30,170.29,165.96,1037.20,0.00,0.00,179.15,194.75,1076.50,0.00,0.00,24.70,177.90,174.70,25.10,180.90,180.50,0.09,15.21,14.56,5959.00,7052.00,2726.00,0.00,0.00,0.00,1032.99,167.27,849.25,160.24,117.53,-428.00,130797.72,23.59,11.57,2.97,1.01,50.53,3.64,1.77,1.05,130.99,-608.50,166582.09,25.97,9.70,1.71,3.96,45.92,0.00,1.08,0.89
2025-05-23 23:24:00,0.00,0.00,0.00,780.63,780.39,629.14,627.97,779.85,779.32,524.27,522.64,377.53,373.61,588.96,548.63,0.00,0.00,0.00,0.00,1030.38,1052.72,996.93,1026.68 ,1022.27,1053.18,1045.45,1040.30 ,1033.49 ,1038.03,1121.12,1073.43,1077.53 ,1064.57,1112.88,1099.15,1092.20 ,1084.86 ,-239.04,,-189.02,37.72,25.95,22.73,73.36,63.14,14.33,21.68,18.96,69.74,73.85,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.11,17.90,17.09,61.81,60.96,13.24,17.47,16.87,59.87,74.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.73,156.48,0.00,9.83,125.21,0.00,35.01,54.09,100.21,0.00,0.00,0.00,39.07,55.59,100.07,0.00,0.00,0.00,1.83,71996.66,91.19,2102.86,112638.92,162.07,0.00,2246.09,120075.19,157.73,0.00,39214.96,2.60,3.40,98.67,63.90,64.30,7.40,6.90,44.47,64.50,64.20,170.29,165.96,1037.88,0.00,0.00,179.15,194.75,1085.01,0.00,0.00,24.60,178.00,175.50,25.10,181.70,180.20,0.08,15.20,14.59,5959.00,7052.00,2727.00,0.00,0.00,0.00,1044.56,167.88,856.48,160.07,117.61,-437.50,131251.52,23.74,10.89,2.40,31.20,51.24,3.85,1.54,0.97,130.92,-601.00,158101.80,25.67,9.78,1.48,0.48,44.51,0.00,1.18,0.88
2025-05-23 23:26:00,0.00,0.00,0.00,325.23,323.36,155.29,142.40,318.48,320.34,580.15,577.43,428.09,427.54,639.75,587.26,0.00,0.00,0.00,0.00,1027.82,1052.28,996.93,1025.68 ,1017.78,1050.92,1049.20,1039.30 ,1032.49 ,1037.65,1124.65,1082.72,1081.67 ,1051.07,1125.70,1110.62,1095.80 ,1088.74 ,-253.58,,-220.92,37.74,25.98,22.44,75.20,63.67,14.34,21.93,19.26,72.70,73.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.68,17.73,17.14,59.77,58.45,13.52,17.31,17.46,61.40,75.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,158.46,0.00,9.86,127.45,0.00,35.01,54.05,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71996.66,91.20,2910.16,112638.92,162.50,0.00,2228.73,120075.19,157.47,0.00,39214.96,2.60,3.30,98.67,64.00,64.50,7.40,6.90,44.47,64.30,64.10,170.29,165.96,1038.93,0.00,0.00,179.15,194.75,1095.03,0.00,0.00,24.70,177.50,174.60,25.30,181.80,179.20,0.14,15.23,14.59,5959.00,7053.00,2727.00,0.00,0.00,0.00,1069.16,168.06,875.29,159.90,117.69,-437.00,132131.84,23.73,11.10,2.58,40.18,53.14,3.87,1.49,0.87,130.86,-604.00,160138.38,25.55,9.85,1.54,0.50,39.97,0.00,1.13,0.88
2025-05-23 23:28:00,0.00,0.00,0.00,420.82,421.56,272.48,273.91,422.86,421.79,632.78,628.32,479.63,477.45,696.28,628.38,0.00,0.00,0.00,0.00,1025.20,1051.75,996.40,1024.45 ,1023.55,1051.15,1053.18,1042.63 ,1033.54 ,1037.88,1123.75,1087.00,1082.88 ,1040.80,1136.95,1116.47,1098.07 ,1090.48 ,-229.49,,-211.26,37.79,26.14,22.99,73.37,62.63,14.28,21.71,19.55,71.15,74.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.79,17.80,17.38,61.13,60.06,13.37,16.97,17.05,57.74,73.99,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.97,148.83,0.00,9.88,123.91,0.00,35.01,53.91,100.21,0.00,0.00,0.00,39.07,55.40,100.07,0.00,0.00,0.00,1.83,71996.66,91.21,2916.67,112638.92,162.50,0.00,2256.94,120075.19,157.29,0.00,39214.96,6.20,7.10,98.71,64.20,64.60,7.40,6.90,44.47,64.20,63.90,170.29,165.96,1037.69,0.00,0.00,179.15,194.75,1101.03,0.00,0.00,24.90,177.90,175.20,25.20,180.80,180.30,0.09,15.23,14.58,5959.00,7053.00,2728.00,0.00,0.00,0.00,1069.16,165.97,889.76,159.64,117.80,-434.50,140872.36,23.83,11.01,2.33,38.29,52.89,3.61,1.66,0.97,130.83,-687.00,164262.55,25.44,10.09,2.21,0.52,41.02,0.00,1.04,0.94
2025-05-23 23:30:00,0.00,0.00,0.00,558.08,558.28,409.96,409.87,559.69,561.33,679.66,678.56,529.22,530.29,746.52,677.43,0.00,0.00,0.00,0.00,1023.10,1050.85,997.22,1023.72 ,1041.25,1057.68,1061.88,1053.60 ,1038.66 ,1038.55,1115.65,1091.88,1082.03 ,1028.43,1144.75,1123.00,1098.73 ,1090.38 ,-235.03,,-189.02,37.60,25.53,22.56,75.45,62.75,14.34,21.49,19.23,72.44,71.68,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.26,18.04,17.29,60.28,60.86,13.23,17.20,17.61,61.28,74.20,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.91,163.85,0.00,9.97,125.26,0.00,35.01,53.91,100.21,0.00,0.00,0.00,39.07,55.20,100.07,0.00,0.00,0.00,1.83,71996.66,91.21,2912.33,112638.92,162.24,0.00,2248.26,120075.19,157.20,0.00,39214.96,6.40,7.30,98.77,64.20,64.80,7.40,6.90,44.47,64.10,63.90,170.29,165.96,1040.16,0.00,0.00,179.15,194.75,1109.12,0.00,0.00,25.00,178.90,175.10,25.40,181.30,180.20,0.08,15.20,14.57,5959.00,7054.00,2728.00,0.00,0.00,0.00,1050.35,164.50,873.84,159.72,117.89,-427.00,127009.91,23.96,10.85,2.40,10.56,51.00,3.56,1.89,1.22,130.82,-546.50,153353.55,25.30,10.32,1.43,2.07,43.03,0.00,1.08,0.98
2025-05-23 23:32:00,0.00,0.00,0.00,701.75,700.75,553.41,551.37,-1.83,701.52,728.27,730.21,578.26,574.35,796.32,725.28,0.00,0.00,0.00,0.00,1021.22,1049.65,997.38,1022.75 ,1056.25,1063.00,1064.05,1061.10 ,1041.93 ,1039.75,1103.80,1101.10,1081.55 ,1020.17,1147.90,1125.25,1097.77 ,1089.66 ,-225.91,,-195.20,37.29,25.86,22.82,73.15,64.20,14.34,21.65,19.19,73.67,73.47,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.04,18.00,17.25,61.02,60.96,12.71,17.60,17.39,60.63,75.34,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.80,156.38,0.00,9.99,134.19,0.00,35.01,53.81,100.21,0.00,0.00,0.00,39.07,55.21,100.07,0.00,0.00,0.00,1.83,71996.66,91.22,2897.14,112638.92,161.98,0.00,2269.97,120075.19,157.03,0.00,39214.96,7.10,8.00,98.82,64.30,64.80,7.40,6.90,44.47,64.00,63.80,170.29,165.96,1042.11,0.00,0.00,179.15,194.75,1111.11,0.00,0.00,25.00,177.50,175.50,25.10,181.20,179.20,0.10,15.20,14.58,5959.00,7054.00,2729.00,0.00,0.00,0.00,1086.52,163.72,889.76,159.64,118.01,-438.50,119519.07,24.14,10.52,2.33,13.68,51.34,3.68,2.10,0.92,130.82,-646.50,165760.48,25.12,10.34,1.91,1.74,43.00,0.00,1.06,0.81
2025-05-23 23:34:00,0.00,0.00,0.00,800.92,801.01,652.15,652.60,-0.96,803.52,777.64,775.89,624.16,624.15,802.83,773.46,0.00,0.00,0.00,0.00,1021.30,1048.67,997.38,1022.45 ,1059.62,1073.20,1063.82,1065.55 ,1044.00 ,1040.88,1096.15,1100.28,1079.10 ,1014.25,1151.50,1129.00,1098.25 ,1088.68 ,-237.09,,-221.14,37.29,25.71,22.44,75.73,62.48,14.29,21.80,19.16,71.71,71.26,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,14.62,27.11,17.28,61.44,60.19,12.77,22.97,17.47,61.45,68.31,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.79,157.79,0.00,9.94,122.76,0.00,35.01,53.82,100.21,0.00,0.00,0.00,39.08,55.40,100.07,0.00,0.00,0.00,1.83,71996.66,91.23,2916.67,112638.92,161.81,0.00,2246.09,120075.19,156.77,0.00,39214.96,3.00,3.80,98.84,64.40,64.90,7.40,6.90,44.47,64.00,63.80,170.29,165.96,1042.79,0.00,0.00,179.15,194.75,1113.55,0.00,0.00,25.10,178.40,176.50,25.20,180.30,180.00,0.08,15.23,14.56,5959.00,7055.00,2729.00,0.00,0.00,0.00,1098.09,163.19,881.08,159.38,118.07,-442.50,131844.02,24.15,10.65,3.04,14.60,54.79,3.76,2.14,1.01,130.80,-608.50,162331.77,25.03,10.43,1.65,4.72,42.12,0.00,1.06,0.90
2025-05-23 23:36:00,0.00,0.00,0.00,4.70,6.09,-23.20,5.90,-1.83,-4.86,-5.13,4.52,-9.74,-9.42,-6.63,-8.45,0.00,0.00,0.00,0.00,1022.05,1047.93,998.65,1022.88 ,1071.62,1078.07,1063.68,1071.12 ,1047.00 ,1041.25,1102.82,1109.43,1084.50 ,1016.50,1157.65,1135.38,1103.18 ,1093.84 ,-220.59,,-220.16,37.63,26.46,22.75,74.75,62.59,14.30,22.06,19.06,70.87,70.39,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.80,28.02,17.07,60.06,61.06,13.17,27.74,17.19,61.09,68.71,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.87,153.41,0.00,9.88,124.43,0.00,35.01,53.78,100.21,0.00,0.00,0.00,39.07,55.41,100.07,0.00,0.00,0.00,1.83,71996.66,91.23,2897.14,112638.92,161.63,0.00,2248.26,120075.19,156.86,0.00,39214.96,3.10,3.90,98.84,64.60,65.20,7.40,6.90,44.47,63.90,63.60,170.29,165.96,1047.21,0.00,0.00,179.15,194.75,1119.81,0.00,0.00,25.10,177.90,175.50,25.20,181.30,180.20,0.12,15.20,14.57,5959.00,7055.00,2730.00,0.00,0.00,0.00,1099.54,162.93,875.29,159.38,118.20,-428.50,135859.05,24.23,10.50,2.48,43.23,57.03,3.53,2.14,0.92,130.74,-677.00,160605.86,24.92,10.54,1.51,2.60,42.34,0.00,1.00,0.86
2025-05-23 23:38:00,0.00,0.00,0.00,156.39,154.85,-25.37,6.55,158.54,149.77,251.05,316.58,151.07,145.09,328.66,325.97,0.00,0.00,0.00,0.00,1023.62,1047.47,998.50,1023.20 ,1095.25,1090.38,1065.25,1083.63 ,1053.41 ,1040.50,1088.95,1113.47,1080.97 ,1002.55,1144.00,1134.32,1093.62 ,1087.30 ,-181.64,,-149.96,37.26,24.82,21.90,72.07,72.73,14.58,21.76,18.25,70.22,78.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.83,27.07,17.24,61.15,60.83,12.98,27.65,16.42,63.89,72.56,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.78,157.47,0.00,9.89,129.24,0.00,35.01,53.91,100.21,0.00,0.00,0.00,39.08,55.02,100.07,0.00,0.00,0.00,1.83,71996.66,91.24,2910.16,112638.92,161.46,0.00,2239.58,120075.19,156.86,0.00,39214.96,4.30,5.30,98.85,64.80,65.30,7.40,6.90,44.47,63.90,63.60,170.29,165.96,1057.07,0.00,0.00,179.15,194.75,1112.65,0.00,0.00,25.00,178.30,176.10,24.90,181.30,179.80,0.09,15.20,14.55,5959.00,7056.00,2730.00,0.00,0.00,0.00,1108.22,162.85,883.97,159.46,118.26,-441.50,120920.83,24.34,10.43,2.13,52.93,57.21,3.52,2.02,0.82,130.82,-584.00,157223.86,24.95,10.07,1.83,3.05,40.33,0.00,1.26,0.95
2025-05-23 23:40:00,0.00,0.00,0.00,298.97,301.55,-25.05,4.82,300.14,297.55,282.95,338.93,180.04,167.01,388.01,361.35,0.00,0.00,0.00,0.00,1026.62,1047.40,999.10,1024.37 ,1115.72,1114.53,1075.60,1101.95 ,1063.16 ,1039.38,1102.90,1112.50,1084.93 ,1011.85,1149.33,1137.25,1099.48 ,1092.20 ,-180.99,,-207.57,36.79,25.45,22.06,73.43,72.84,14.66,22.15,18.50,70.85,79.90,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.88,27.96,17.44,59.89,60.30,12.51,27.91,16.52,65.86,73.93,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.85,157.03,0.00,9.79,134.30,0.00,35.01,53.81,100.21,0.00,0.00,0.00,39.07,54.78,100.07,0.00,0.00,0.00,1.83,72004.71,91.25,3096.79,112638.92,161.37,0.00,2248.26,120075.19,157.03,0.00,39214.96,7.30,8.20,98.90,64.80,65.50,7.40,6.90,44.47,63.90,63.80,170.29,165.96,1070.50,0.00,0.00,179.15,194.75,1120.56,0.00,0.00,25.00,178.50,176.10,24.90,180.90,179.80,0.10,15.23,14.55,5959.00,7056.00,2731.00,0.00,0.00,0.00,1083.62,162.67,878.18,159.81,118.33,-435.00,134947.28,24.50,9.60,1.73,36.49,51.73,3.53,2.15,0.83,130.80,-577.50,162860.70,25.04,10.39,2.33,0.50,39.43,0.14,1.12,0.79
2025-05-23 23:42:00,0.00,0.00,0.00,440.46,442.39,-25.48,5.14,440.66,438.39,335.36,368.23,204.89,187.52,436.08,401.71,0.00,0.00,0.00,0.00,1030.38,1047.10,1000.00,1025.83 ,1127.57,1125.62,1083.10,1112.10 ,1068.96 ,1037.35,1123.82,1115.05,1092.07 ,1033.97,1157.57,1135.53,1109.02 ,1100.55 ,-180.01,,-190.54,37.06,25.35,22.12,75.62,73.74,14.65,21.69,19.04,71.64,80.98,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.80,27.13,17.15,59.46,61.28,13.06,28.17,16.35,65.71,75.30,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,159.71,0.00,9.81,128.31,0.00,35.01,53.81,100.20,0.00,0.00,0.00,39.07,55.56,100.07,0.00,0.00,0.00,1.83,72014.11,91.25,3094.62,112638.92,161.20,0.00,2243.92,120075.19,157.29,0.00,39214.96,7.30,8.20,98.95,65.10,65.70,7.40,6.90,44.47,63.90,63.70,170.29,165.96,1078.38,0.00,0.00,179.15,194.75,1124.46,0.00,0.00,24.90,178.40,176.40,25.10,180.10,179.40,0.08,15.25,14.57,5959.00,7057.00,2731.00,0.00,0.00,0.00,1119.79,162.33,896.99,160.07,118.36,-442.50,131834.50,24.66,9.29,2.55,33.56,51.66,3.17,1.85,0.61,130.77,-604.00,151439.69,25.01,9.97,1.76,1.27,38.84,0.54,0.97,0.82
2025-05-23 23:44:00,0.00,0.00,0.00,585.54,586.82,-24.18,5.14,584.76,585.10,387.12,396.23,228.33,238.09,483.60,443.92,0.00,0.00,0.00,0.00,1034.58,1047.17,1000.38,1027.38 ,1140.47,1125.55,1085.65,1117.22 ,1072.30 ,1037.50,1122.25,1107.03,1088.93 ,1038.03,1160.28,1130.43,1109.58 ,1099.25 ,-148.98,,-202.15,37.05,24.67,22.08,74.76,73.58,14.70,21.47,19.29,72.29,79.28,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.38,28.16,16.95,60.34,60.55,13.21,27.51,16.50,66.16,74.37,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.75,154.06,0.00,9.91,126.90,0.00,35.01,54.01,100.21,0.00,0.00,0.00,39.07,55.29,100.07,0.00,0.00,0.00,1.83,72023.52,91.26,3083.77,112638.92,161.02,0.00,2243.92,120075.19,157.29,0.00,39214.96,7.50,8.40,99.01,65.20,65.80,7.40,6.90,44.47,63.90,63.70,170.29,165.96,1079.95,0.00,0.00,179.15,194.75,1116.21,0.00,0.00,24.80,177.60,176.40,25.10,179.60,179.80,0.10,15.23,14.56,5959.00,7057.00,2731.00,0.00,0.00,0.00,1106.77,162.24,899.88,159.90,118.38,-438.50,132015.77,24.78,9.35,1.51,16.72,54.08,3.23,2.45,0.64,130.71,-559.00,150463.11,24.99,9.80,1.33,7.07,41.36,0.00,1.03,0.77
2025-05-23 23:46:00,0.00,0.00,0.00,730.61,729.61,-22.88,5.79,731.35,729.41,456.78,444.08,314.05,303.30,530.80,477.34,0.00,0.00,0.00,0.00,1038.62,1047.62,1002.18,1029.47 ,1132.00,1123.38,1085.05,1113.48 ,1071.48 ,1034.12,1112.80,1097.50,1081.47 ,1037.05,1157.88,1129.60,1108.18 ,1094.83 ,-156.68,,-162.00,36.97,25.01,22.36,75.00,74.44,14.79,21.66,19.18,71.67,80.48,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.07,27.66,18.09,59.49,61.75,12.53,27.61,17.68,67.62,72.60,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.88,159.32,0.00,9.96,123.80,0.00,35.01,53.92,100.21,0.00,0.00,0.00,39.07,54.99,100.07,0.00,0.00,0.00,1.83,72032.92,91.27,3116.32,112638.92,160.76,0.00,2250.43,120075.19,157.20,0.00,39214.96,7.60,8.50,99.06,65.10,65.80,7.40,6.90,44.47,63.80,63.40,170.29,165.96,1081.34,0.00,0.00,179.15,194.75,1116.47,0.00,0.00,24.90,177.50,176.10,25.20,179.80,179.40,0.08,15.20,14.56,5959.00,7058.00,2732.00,0.00,0.00,0.00,1085.07,161.98,882.52,159.72,118.26,-442.50,129443.77,24.71,9.71,2.06,7.03,55.38,3.03,2.61,0.77,130.50,-634.50,167974.83,24.67,10.68,1.28,2.57,46.10,0.00,0.97,0.89
2025-05-23 23:48:00,0.00,0.00,0.00,69.48,73.04,-23.74,6.12,70.32,71.42,553.24,550.52,406.50,399.98,580.72,554.16,0.00,0.00,0.00,0.00,1041.62,1047.62,1003.30,1030.85 ,1122.55,1122.25,1086.55,1110.45 ,1070.65 ,1033.75,1117.75,1098.62,1083.37 ,1048.60,1160.58,1131.03,1113.40 ,1098.39 ,-139.11,,-176.43,37.19,25.02,22.26,74.17,74.84,14.78,21.24,19.22,70.31,78.19,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,16.56,27.15,18.42,61.72,58.42,13.04,27.17,18.01,69.36,75.07,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.90,160.16,0.00,9.86,130.29,0.00,35.01,54.05,100.20,0.00,0.00,0.00,39.09,55.26,100.07,0.00,0.00,0.00,1.83,72042.30,91.28,3114.15,112638.92,160.59,0.00,2243.92,120075.19,157.12,0.00,39214.96,5.10,6.00,99.07,65.00,65.50,7.40,6.90,44.47,63.50,63.30,170.29,165.96,1082.05,0.00,0.00,179.15,194.75,1116.59,0.00,0.00,25.10,177.40,175.90,25.00,181.20,179.20,0.09,15.19,14.59,5959.00,7058.00,2733.00,0.00,0.00,0.00,1116.90,161.63,907.12,159.90,118.14,-428.50,129117.89,24.55,9.96,2.05,6.15,54.93,3.06,3.01,0.87,130.41,-672.50,173549.59,24.38,10.41,1.12,4.85,42.02,0.00,0.94,0.76
2025-05-23 23:50:00,0.00,0.00,0.00,327.18,324.45,-23.42,6.88,325.21,325.11,633.21,634.72,480.93,484.29,633.99,629.90,0.00,0.00,0.00,0.00,1044.70,1048.38,1003.90,1032.33 ,1103.72,1120.00,1090.22,1104.65 ,1068.49 ,1034.05,1114.68,1092.70,1080.48 ,1047.62,1154.95,1127.42,1110.00 ,1095.24 ,-155.27,,-144.75,36.77,25.21,21.76,71.40,73.75,14.73,22.15,18.66,70.16,80.03,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,20.37,27.68,18.30,60.52,59.61,12.68,27.26,17.70,68.71,77.59,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.83,154.09,0.00,9.96,131.09,0.00,35.01,54.01,100.21,0.00,0.00,0.00,39.09,55.72,100.07,0.00,0.00,0.00,1.83,72051.71,91.28,3096.79,112638.92,160.33,0.00,2233.07,120075.19,157.20,0.00,39214.96,5.40,6.20,99.07,64.90,65.40,7.40,6.90,44.47,63.50,63.40,170.29,165.96,1071.51,0.00,0.00,179.15,194.75,1107.40,0.00,0.00,25.00,177.90,176.40,25.00,180.80,179.40,0.10,15.20,14.56,5959.00,7059.00,2733.00,0.00,0.00,0.00,1100.98,161.37,902.78,159.90,118.18,-435.00,125835.42,24.54,9.83,2.78,8.98,51.49,3.14,2.75,0.88,130.44,-634.00,168448.16,24.49,10.03,1.61,2.17,47.47,0.00,0.79,0.81
2025-05-23 23:52:00,0.00,0.00,0.00,475.18,471.91,-25.59,5.36,471.04,470.30,737.27,738.57,590.09,588.45,741.09,736.56,0.00,0.00,0.00,0.00,1046.28,1048.75,1004.50,1033.18 ,1071.40,1107.25,1093.38,1090.68 ,1061.93 ,1034.72,1093.38,1079.12,1069.07 ,1038.18,1134.32,1113.85,1095.45 ,1082.26 ,-165.04,,-159.72,36.47,25.24,22.16,72.71,74.24,14.77,21.81,18.76,69.62,78.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.69,27.22,19.71,60.30,60.61,12.96,26.81,19.14,71.12,74.57,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.74,159.69,0.00,9.87,128.05,0.00,35.01,54.05,100.21,0.00,0.00,0.00,40.10,57.61,100.07,0.00,0.00,0.00,1.83,72059.38,91.29,3070.75,112638.92,160.16,0.00,2248.26,120075.19,157.20,0.00,39214.96,5.20,6.00,99.07,64.80,65.30,7.40,6.90,44.47,63.40,63.20,170.29,165.96,1069.34,0.00,0.00,179.15,194.75,1095.74,0.00,0.00,24.80,177.90,176.40,25.10,180.60,178.60,0.06,15.21,14.56,5959.00,7059.00,2733.00,0.00,0.00,0.00,1102.43,161.02,928.82,159.90,118.20,-440.50,123631.79,24.63,10.28,2.20,6.73,56.48,3.24,2.72,0.90,130.57,-674.00,172711.58,24.48,10.34,2.08,0.50,49.66,0.00,0.78,0.75
2025-05-23 23:54:00,0.00,0.00,0.00,629.92,629.46,-23.31,5.90,627.62,627.74,-8.93,-0.04,-9.84,-7.14,-0.99,-9.20,0.00,0.00,0.00,0.00,1045.22,1049.20,1006.08,1033.50 ,1059.25,1097.12,1092.85,1083.07 ,1058.29 ,1032.25,1074.48,1060.00,1055.58 ,1033.75,1114.38,1094.72,1080.95 ,1068.26 ,-164.82,,-102.86,37.11,25.29,21.95,71.44,72.71,14.80,21.76,18.72,70.15,78.29,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,42.80,26.75,25.76,65.00,60.03,12.60,26.02,24.58,68.29,75.66,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.90,160.08,0.00,9.86,124.92,0.00,35.01,54.05,100.20,0.00,0.00,0.00,40.10,57.47,100.07,0.00,0.00,0.00,1.83,72063.62,91.30,3094.62,112638.92,159.81,0.00,2226.56,120075.19,157.47,0.00,39214.96,5.10,5.90,99.07,64.80,65.20,7.40,6.90,44.47,63.30,63.00,170.29,165.96,1069.26,0.00,0.00,179.15,194.75,1075.64,0.00,0.00,25.00,177.40,175.60,25.10,180.50,179.40,0.10,15.23,14.57,5959.00,7060.00,2734.00,0.00,0.00,0.00,1127.03,160.59,946.18,160.50,118.11,-431.00,134136.97,24.43,10.88,2.74,0.62,56.38,3.30,2.96,0.95,130.62,-577.50,169038.27,24.32,10.88,1.49,1.03,51.30,0.00,0.96,0.82
2025-05-23 23:56:00,0.00,0.00,0.00,771.41,772.36,-24.07,5.58,772.58,773.36,256.04,323.42,163.12,153.88,342.33,339.54,0.00,0.00,0.00,0.00,1043.72,1049.95,1007.28,1033.65 ,1051.38,1084.75,1083.47,1073.20 ,1053.43 ,1033.22,1069.00,1042.38,1048.20 ,1042.38,1106.72,1082.72,1077.27 ,1062.74 ,-173.94,,-111.87,36.94,24.98,22.19,75.51,72.53,14.79,21.70,18.93,71.10,78.89,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,43.59,28.14,25.53,67.23,60.87,13.23,26.48,25.75,69.42,76.23,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.89,161.22,0.00,10.05,130.31,0.00,35.01,53.97,100.21,0.00,0.00,0.00,40.10,57.84,100.07,0.00,0.00,0.00,1.83,72063.62,91.30,3085.94,112638.92,159.46,0.00,2226.56,120075.19,158.16,0.00,39214.96,4.90,5.70,99.07,64.60,65.00,7.40,6.90,44.47,63.20,62.70,170.29,165.96,1063.75,0.00,0.00,179.15,194.75,1064.61,0.00,0.00,25.00,177.90,176.50,25.00,180.50,179.00,0.10,15.23,14.59,5959.00,7060.00,2734.00,0.00,0.00,0.00,1119.79,160.07,947.63,161.11,118.08,-426.00,127836.68,24.34,10.86,2.47,0.62,54.33,3.18,2.24,1.10,130.49,-552.50,170625.19,23.89,11.29,1.54,5.06,52.94,0.00,0.77,0.82
2025-05-23 23:58:00,0.00,0.00,0.00,312.86,309.80,-24.61,5.68,310.67,311.12,398.30,383.75,240.37,251.76,397.45,378.92,0.00,0.00,0.00,0.00,1041.62,1050.62,1008.55,1033.60 ,1058.42,1074.25,1070.88,1067.85 ,1050.72 ,1033.60,1059.18,1030.60,1041.13 ,1028.80,1093.90,1070.73,1064.48 ,1052.80 ,-180.99,,-129.23,36.65,25.32,22.09,73.30,74.99,14.80,22.11,18.51,71.13,80.18,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,43.32,27.16,25.25,67.17,59.59,13.13,26.67,25.28,67.96,76.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.93,158.62,0.00,9.78,127.01,0.00,35.01,54.06,100.21,0.00,0.00,0.00,40.10,57.53,100.07,0.00,0.00,0.00,1.83,72063.62,91.31,3072.92,112638.92,159.29,0.00,2226.56,120075.19,158.51,0.00,39214.96,4.70,5.60,99.07,64.30,64.90,7.40,6.90,44.47,62.90,62.70,170.29,165.96,1055.76,0.00,0.00,179.15,194.75,1052.20,0.00,0.00,25.00,177.60,176.50,24.90,180.00,179.20,0.09,15.23,14.58,5959.00,7061.00,2735.00,0.00,0.00,0.00,1106.77,159.72,956.31,161.55,118.05,-439.50,125052.83,24.17,11.19,3.40,0.79,54.40,3.25,2.00,0.95,130.53,-638.50,162271.69,24.01,10.96,1.81,0.54,53.23,0.00,0.98,0.85
