数据时间,投料风机频率反馈,投料风机电流反馈,投料推料器运行信号,辅助燃烧器运行信号,炉膛上部温度,炉膛中部温度,炉膛压力,一次风机频率反馈,一次风机电流反馈,一次风机运行信号,二次风机频率反馈,二次风机电流反馈,二次风机运行信号,引风机风门开度反馈,引风机运行信号,氢氧化钙喷射量,氢氧化钙电机运行信号,石灰浆浓度,雾化石灰浆流量,反应塔温度,雾化石灰浆开关阀信号,湿法塔PH,湿式洗涤塔氢氧化钠流量,湿法塔温度,雾化器电机电流,SNCR还原剂流量,SNCR炉膛出口温度,SNCR运行信号,SCR氨逃逸量,SCR还原剂流量,SCR反应器进口温度,SCR反应器出口温度,SCR设备运行信号,活性炭喷射量,活性炭电机运行信号,布袋进出口压差,布袋除尘器温度,布袋除尘器运行信号,烟气温度,烟气压力,烟气干基流量,烟气湿度,烟气O2,烟气粉尘,烟气SO2,烟气Nox,烟气CO,烟气HCL
2025-07-03 00:00:00,49.98,24.06,1.00,--,1019.94,1051.57,-250.69,-0.48,-0.58,1.00,64.41,14.21,0.00,100.44,1.00,0.07,0.00,10.00,2440.88,155.05,--,6.38,0.15,67.24,37.10,31.51,224.65,1.00,3.91,13.01,185.04,170.37,--,7.52,1.00,894.91,144.01,1.00,120.02,-131.48,66720.38,24.90,6.96,1.97,9.31,58.60,0.22,3.68
2025-07-03 00:02:00,49.98,25.70,1.00,--,1019.94,1050.62,-232.57,-0.52,-0.60,1.00,64.47,14.37,0.00,100.44,1.00,0.08,0.00,10.00,2275.82,155.19,--,6.36,0.15,67.55,37.10,31.23,224.37,1.00,3.83,12.87,185.02,170.37,--,7.78,1.00,919.68,143.98,1.00,120.05,-133.10,65768.28,25.86,7.26,1.87,10.38,60.29,0.22,3.47
2025-07-03 00:04:00,49.98,25.07,1.00,--,1026.17,1056.32,-259.51,-0.54,-0.60,1.00,64.10,14.19,0.00,100.44,1.00,0.08,0.00,10.00,2448.53,155.65,--,6.40,0.17,67.96,36.90,31.51,224.40,1.00,3.70,13.22,184.95,170.45,--,7.04,1.00,887.04,144.15,1.00,120.12,-138.66,65012.37,26.60,6.68,1.93,12.97,61.24,0.20,3.56
2025-07-03 00:06:00,49.99,25.23,1.00,--,1033.86,1064.38,-238.33,-0.57,-0.70,1.00,64.02,14.70,0.00,100.44,1.00,0.09,0.00,10.00,2504.37,155.31,--,6.40,0.18,68.22,37.00,31.44,224.43,1.00,3.87,12.94,185.08,170.45,--,7.47,1.00,886.46,143.97,1.00,120.16,-140.97,63698.77,27.15,6.27,1.85,22.51,48.07,8.28,3.78
2025-07-03 00:08:00,49.97,24.83,1.00,--,1040.43,1072.75,-212.78,-0.59,-0.67,1.00,64.48,14.48,0.00,100.44,1.00,0.08,0.00,10.00,2361.16,155.17,--,6.33,0.18,68.13,36.80,25.68,224.46,1.00,4.26,12.78,185.20,170.40,--,7.78,1.00,887.73,144.16,1.00,120.24,-137.96,64502.61,27.09,6.68,1.91,32.07,51.60,0.20,3.78
2025-07-03 00:10:00,49.99,25.39,1.00,--,1044.94,1078.59,-228.61,-0.59,-0.70,1.00,64.50,14.48,0.00,100.45,1.00,0.08,0.00,10.00,2437.19,155.12,--,6.28,0.18,67.88,36.80,25.49,224.65,1.00,4.18,13.17,185.28,170.29,--,8.42,1.00,916.67,143.83,1.00,120.12,-134.03,65542.51,26.54,6.67,1.86,29.68,66.88,0.22,4.01
2025-07-03 00:12:00,49.98,25.60,1.00,--,1047.67,1082.79,-212.71,-0.60,-0.70,1.00,64.54,14.53,0.00,100.44,1.00,0.06,0.00,10.00,2349.71,154.84,--,6.25,0.20,67.77,37.10,25.44,224.68,1.00,4.29,13.22,185.35,170.26,--,7.44,1.00,938.66,143.72,0.00,120.05,-140.97,65336.70,26.54,6.67,1.90,31.67,67.35,0.20,4.13
2025-07-03 00:14:00,49.99,25.78,1.00,--,1049.94,1085.39,-204.93,-0.61,-0.73,1.00,64.95,14.79,0.00,100.44,1.00,0.08,0.00,10.00,2341.73,154.58,--,6.24,0.16,67.57,37.00,25.58,224.56,1.00,4.32,13.06,185.41,170.26,--,7.65,1.00,929.40,143.72,0.00,120.02,-139.35,66995.70,26.30,6.81,1.97,28.76,73.56,0.22,4.11
2025-07-03 00:16:00,49.99,24.56,1.00,--,1053.81,1087.56,-190.69,-0.62,-0.76,1.00,64.95,14.66,0.00,100.44,1.00,0.07,0.00,10.00,2333.96,155.03,--,6.22,0.16,67.51,37.10,25.35,224.56,1.00,4.03,12.82,185.33,170.33,--,7.03,1.00,923.61,143.53,1.00,120.07,-132.41,66080.41,26.12,6.68,2.00,28.19,78.78,0.20,4.13
2025-07-03 00:18:00,49.98,24.98,1.00,--,1057.95,1090.29,-224.79,-0.62,-0.73,1.00,64.90,14.64,0.00,100.44,1.00,0.07,0.00,10.00,2380.27,155.35,--,6.18,0.16,67.88,36.90,25.35,224.46,1.00,4.05,13.08,185.21,170.47,--,7.48,1.00,911.69,143.36,1.00,120.14,-134.72,65930.98,26.74,6.42,1.98,40.86,63.44,0.22,4.43
2025-07-03 00:20:00,49.97,25.14,1.00,--,1061.73,1093.33,-175.00,-0.54,-0.70,1.00,64.41,14.29,0.00,100.45,1.00,0.07,0.00,10.00,2353.41,155.15,--,6.14,0.19,67.93,36.80,25.38,224.49,1.00,4.41,13.31,185.20,170.55,--,8.21,1.00,876.16,143.51,1.00,120.24,-130.79,65646.69,26.89,6.47,2.06,49.11,62.08,0.20,4.56
2025-07-03 00:22:00,49.97,25.81,1.00,--,1064.87,1095.44,-247.43,-0.49,-0.60,1.00,65.00,14.73,0.00,100.44,1.00,0.08,0.00,10.00,2269.91,155.33,--,6.10,0.20,67.77,36.80,25.47,224.43,1.00,4.38,13.36,185.25,170.55,--,7.97,1.00,929.40,143.89,1.00,120.26,-131.48,66066.52,26.59,6.72,1.93,54.79,66.50,0.67,4.35
2025-07-03 00:24:00,49.97,25.95,1.00,--,1068.46,1096.10,-257.08,-0.53,-0.60,1.00,64.21,14.16,0.00,100.45,1.00,0.07,0.00,10.00,2343.49,155.33,--,6.07,0.23,68.02,36.70,20.86,224.43,1.00,4.15,12.71,185.28,170.57,--,7.22,1.00,896.18,143.90,1.00,120.26,-134.03,64422.50,26.89,6.17,1.91,67.11,55.50,25.08,4.56
2025-07-03 00:26:00,49.99,26.28,1.00,--,1071.08,1097.19,-238.47,-0.56,-0.63,1.00,63.81,13.92,0.00,100.44,1.00,0.07,0.00,10.00,2308.53,154.33,--,5.97,0.23,68.14,37.00,21.00,224.43,1.00,4.38,12.71,185.47,170.55,--,7.53,1.00,892.59,143.83,1.00,120.28,-131.48,64087.27,26.15,6.41,1.94,46.00,48.03,11.50,4.66
2025-07-03 00:28:00,49.97,26.61,1.00,--,1072.10,1097.12,-242.15,-0.57,-0.70,1.00,62.99,13.36,0.00,100.44,1.00,0.08,0.00,10.00,2401.48,153.45,--,5.95,0.25,68.07,36.80,21.03,224.46,1.00,4.31,12.97,185.68,170.52,--,7.70,1.00,883.10,143.57,1.00,120.28,-133.80,63446.94,25.63,6.37,1.98,17.55,52.03,11.62,4.44
2025-07-03 00:30:00,49.97,26.35,1.00,--,1072.26,1098.21,-175.76,-0.58,-0.67,1.00,62.61,13.17,0.00,100.45,1.00,0.07,0.00,10.00,2240.60,152.59,--,5.92,0.28,68.10,37.20,19.71,224.37,1.00,4.48,12.89,185.81,170.52,--,6.92,1.00,866.20,143.24,1.00,120.21,-131.48,63918.93,25.86,6.48,1.88,17.92,57.33,3.90,4.44
2025-07-03 00:32:00,49.99,25.38,1.00,--,1073.37,1099.60,-218.96,-0.59,-0.70,1.00,63.50,13.76,0.00,100.44,1.00,0.07,0.00,10.00,2345.60,152.16,--,5.92,0.30,68.01,36.80,19.15,224.31,1.00,4.59,12.92,185.81,170.52,--,7.39,1.00,892.01,143.12,0.00,120.26,-133.10,64745.37,25.89,6.76,1.88,14.97,66.50,0.22,4.22
2025-07-03 00:34:00,49.99,26.05,1.00,--,1077.18,1104.30,-155.49,9.50,65.47,1.00,65.24,14.81,1.00,100.44,1.00,0.09,0.00,10.00,2403.15,152.47,--,5.95,0.33,68.10,36.80,16.19,224.31,1.00,4.11,12.85,185.59,170.59,--,7.03,1.00,938.31,142.70,0.00,120.23,-132.41,66011.17,25.89,6.06,1.82,14.24,59.88,9.74,4.13
2025-07-03 00:36:00,49.98,25.79,1.00,--,1080.75,1110.19,-180.28,19.59,65.65,1.00,67.49,14.73,1.00,100.44,1.00,0.07,0.00,10.00,2270.87,154.09,--,5.94,0.35,68.39,36.80,16.33,224.12,1.00,4.19,12.78,185.04,170.75,--,7.66,1.00,1001.16,142.72,1.00,120.49,-131.48,68379.50,26.51,6.02,1.88,17.40,55.97,10.18,4.34
2025-07-03 00:38:00,49.99,25.07,1.00,--,1083.48,1113.85,-183.19,19.58,67.08,1.00,67.88,16.59,1.00,100.45,1.00,0.08,0.00,10.00,2407.71,155.90,--,5.85,0.34,68.39,36.80,16.07,224.03,1.00,4.59,13.17,184.49,170.83,--,7.55,1.00,973.38,142.68,1.00,120.87,-132.41,67511.45,26.80,6.20,1.89,16.28,76.61,0.22,4.22
2025-07-03 00:40:00,49.99,26.27,1.00,--,1083.68,1114.41,-220.83,19.60,66.29,1.00,68.32,16.92,1.00,100.45,1.00,0.08,0.00,10.00,2355.43,156.74,--,5.81,0.36,68.24,36.70,16.04,224.03,1.00,4.84,13.01,184.22,170.80,--,6.55,1.00,990.74,143.22,1.00,120.96,-131.48,68194.57,26.77,6.49,1.92,18.12,85.40,0.50,4.34
2025-07-03 00:42:00,49.98,26.70,1.00,--,1082.53,1113.95,-197.29,19.64,66.00,1.00,70.45,18.47,1.00,100.44,1.00,0.08,0.00,10.00,2428.97,158.25,--,5.79,0.40,67.97,36.80,16.04,224.03,1.00,4.81,13.06,184.01,170.67,--,6.96,1.00,1047.57,143.95,1.00,121.03,-130.09,70390.08,26.65,6.76,1.87,18.65,87.65,9.43,4.01
2025-07-03 00:44:00,49.99,25.96,1.00,--,1082.33,1113.25,-243.12,19.66,65.88,1.00,69.25,17.78,1.00,100.44,1.00,0.06,0.00,10.00,2144.82,166.78,--,5.89,0.47,68.39,36.60,16.30,223.94,1.00,4.20,12.80,183.72,170.59,--,6.60,1.00,1024.88,144.99,1.00,121.24,-134.72,68548.77,26.75,6.58,1.87,17.73,97.72,0.20,4.11
2025-07-03 00:46:00,49.99,24.91,1.00,--,1082.26,1111.89,-230.21,19.66,66.96,1.00,70.82,18.74,1.00,100.44,1.00,0.08,0.00,10.00,2514.06,165.86,--,5.93,0.50,68.18,36.80,15.67,223.97,1.00,4.60,13.01,184.26,170.41,--,7.10,1.00,1061.34,146.99,1.00,121.31,-134.72,70226.28,27.21,6.96,1.91,18.12,92.46,0.22,4.23
2025-07-03 00:48:00,49.99,25.22,1.00,--,1082.82,1111.72,-197.64,19.67,64.79,1.00,71.28,19.12,1.00,100.44,1.00,0.08,0.00,10.00,2337.70,161.26,--,5.94,0.52,68.30,36.60,15.85,223.78,1.00,4.48,13.15,184.74,170.26,--,6.87,1.00,1066.67,147.55,1.00,121.26,-133.10,70695.65,27.00,6.95,1.92,18.50,89.78,0.95,4.34
2025-07-03 00:50:00,49.98,26.45,1.00,--,1085.65,1112.78,-216.81,21.31,67.22,1.00,71.72,19.30,1.00,100.45,1.00,0.08,0.00,10.00,2288.23,160.17,--,5.94,0.54,68.27,37.00,15.76,223.41,1.00,4.10,12.77,184.94,170.16,--,7.32,1.00,1055.67,147.76,1.00,121.36,-131.48,70541.80,27.10,6.40,1.86,21.41,84.99,3.02,4.35
2025-07-03 00:52:00,49.99,25.87,1.00,--,1088.28,1114.74,-162.92,29.67,68.69,1.00,72.98,20.84,1.00,100.44,1.00,0.08,0.00,10.00,2324.80,159.87,--,5.89,0.56,68.62,36.80,15.90,222.98,1.00,4.69,13.12,185.08,170.24,--,7.62,1.00,1091.55,147.53,1.00,121.51,-131.71,71586.13,27.57,6.29,1.80,28.19,77.50,22.46,4.56
2025-07-03 00:54:00,49.99,25.88,1.00,--,1087.76,1116.87,-296.67,29.66,68.12,1.00,72.95,20.37,1.00,100.44,1.00,0.07,0.00,10.00,2405.39,160.01,--,4.98,0.00,68.30,37.00,15.97,222.82,1.00,4.75,12.97,185.09,170.26,--,7.45,1.00,1096.18,147.37,1.00,121.62,-134.03,72011.82,27.25,6.84,1.94,28.01,92.88,19.23,4.34
2025-07-03 00:56:00,49.99,25.80,1.00,--,1082.56,1112.88,-186.87,29.67,66.44,1.00,72.95,20.45,1.00,100.44,1.00,0.09,0.00,10.00,2350.63,159.61,--,4.81,0.00,68.02,36.70,15.72,222.51,1.00,5.34,12.94,185.20,170.33,--,7.01,1.00,1061.57,147.47,1.00,121.60,-126.16,72434.27,27.18,7.37,2.05,28.21,104.72,0.22,4.56
2025-07-03 00:58:00,49.99,26.44,1.00,--,1076.32,1108.77,-281.74,21.97,66.73,1.00,72.70,20.42,1.00,100.44,1.00,0.08,0.00,10.00,2325.29,160.20,--,4.68,0.00,67.76,37.00,15.78,222.51,1.00,5.31,12.85,185.12,170.41,--,7.36,1.00,1122.80,147.43,1.00,121.60,-134.72,72814.12,26.86,7.64,1.99,28.91,105.62,0.22,4.57
2025-07-03 01:00:00,49.99,25.71,1.00,--,1073.11,1106.51,-242.01,19.67,65.41,1.00,72.70,20.12,1.00,100.44,1.00,0.08,0.00,10.00,2510.62,160.39,--,4.53,0.00,67.77,37.00,16.70,222.42,1.00,4.91,12.99,185.16,170.55,--,7.37,1.00,1095.25,147.75,1.00,121.60,-132.41,72046.16,27.00,7.29,1.97,33.89,100.35,0.22,4.55
2025-07-03 01:02:00,49.98,25.61,1.00,--,1070.59,1105.52,-234.24,14.59,66.33,1.00,71.00,18.79,1.00,100.45,1.00,0.08,0.00,10.00,2386.83,159.63,--,4.35,0.00,67.89,36.90,25.38,222.42,1.00,4.58,12.99,185.43,170.67,--,6.99,1.00,1041.09,147.64,1.00,121.60,-133.10,70200.20,26.97,7.43,1.87,28.39,96.83,0.22,4.67
2025-07-03 01:04:00,49.99,25.78,1.00,--,1069.71,1104.73,-269.65,14.60,66.53,1.00,70.53,18.47,1.00,100.44,1.00,0.08,0.00,10.00,2447.73,158.98,--,4.25,0.00,67.68,37.00,25.51,222.42,1.00,4.78,12.89,185.63,170.70,--,7.20,1.00,1043.17,147.42,1.00,121.51,-133.80,69822.85,26.75,7.39,1.84,35.93,92.50,0.22,4.66
2025-07-03 01:06:00,49.97,26.04,1.00,--,1060.36,1096.63,-206.18,9.59,65.91,1.00,70.19,18.29,1.00,100.44,1.00,0.07,0.00,10.00,2393.59,158.32,--,4.15,0.00,67.85,37.00,25.40,222.55,1.00,4.88,12.75,185.81,170.78,--,6.63,1.00,1018.29,147.19,1.00,121.41,-132.41,70500.03,26.92,7.77,1.77,39.00,93.76,0.22,4.89
2025-07-03 01:08:00,49.99,25.96,1.00,--,1054.59,1092.57,-239.03,9.60,66.16,1.00,70.14,18.14,1.00,100.44,1.00,0.09,0.00,10.00,2426.36,158.41,--,4.07,0.00,67.63,37.00,25.42,222.48,1.00,4.73,12.94,185.85,170.80,--,6.86,1.00,1021.99,146.71,1.00,121.41,-132.41,69352.31,26.51,7.59,1.90,40.51,88.08,0.20,4.78
2025-07-03 01:10:00,49.98,25.79,1.00,--,1048.45,1086.31,-220.97,9.60,66.01,1.00,69.72,17.95,1.00,100.44,1.00,0.07,0.00,10.00,2430.23,157.64,--,4.00,0.00,67.76,37.10,25.66,222.48,1.00,5.38,12.92,185.81,170.92,--,6.55,1.00,1009.72,146.75,1.00,121.31,-133.10,69948.28,26.77,7.74,1.82,41.77,85.22,0.22,5.07
2025-07-03 01:12:00,49.98,25.23,1.00,--,1038.36,1077.11,-335.28,9.59,64.84,1.00,67.16,15.97,1.00,100.44,1.00,0.06,0.00,10.00,2355.80,157.40,--,3.93,0.00,67.68,36.80,25.28,222.51,1.00,4.81,13.03,185.74,171.01,--,7.68,1.00,977.08,146.67,1.00,121.31,-134.72,67140.69,26.54,7.93,1.96,42.51,85.44,0.22,5.10
2025-07-03 01:14:00,55.03,28.99,1.00,--,1025.72,1064.67,-224.17,9.60,63.69,1.00,68.23,17.01,1.00,100.44,1.00,0.06,0.00,10.00,2387.19,156.16,--,3.87,0.00,67.72,37.00,25.44,222.51,1.00,5.19,12.97,185.77,171.09,--,6.65,1.00,959.49,146.19,1.00,121.29,-137.04,68225.69,26.72,8.34,1.94,39.96,73.12,0.22,5.11
2025-07-03 01:16:00,54.78,29.07,1.00,--,1015.44,1053.81,-267.78,9.61,65.97,1.00,67.27,16.46,1.00,100.44,1.00,0.09,0.00,10.00,2340.65,155.83,--,3.83,0.00,67.76,37.00,25.59,222.36,1.00,4.91,13.55,185.74,171.11,--,7.12,1.00,971.41,145.88,1.00,121.17,-137.96,66979.88,26.45,8.15,1.83,34.24,73.65,0.22,4.88
2025-07-03 01:18:00,49.99,26.11,1.00,--,1002.76,1041.05,-256.74,9.60,64.86,1.00,66.83,15.87,1.00,100.44,1.00,0.07,0.00,10.00,2466.24,154.49,--,4.10,1.02,67.55,36.80,25.56,222.24,1.00,5.28,13.41,185.81,171.09,--,6.99,1.00,942.94,145.48,1.00,121.06,-136.34,66999.73,26.60,8.47,1.78,34.81,71.82,0.22,4.78
2025-07-03 01:20:00,49.99,25.88,1.00,--,991.69,1029.36,-210.97,-0.48,-0.57,1.00,64.26,14.21,0.00,100.45,1.00,0.09,0.00,10.00,2376.98,153.78,--,4.60,1.02,67.51,37.00,38.87,222.05,1.00,5.17,13.39,185.81,171.06,--,7.27,1.00,878.24,144.89,1.00,120.89,-140.28,64747.43,26.21,8.61,1.85,29.52,73.12,0.23,4.89
2025-07-03 01:22:00,49.99,26.04,1.00,--,980.81,1018.75,-206.53,-0.47,-0.57,1.00,64.27,14.26,0.00,100.44,1.00,0.07,0.00,10.00,2477.65,152.26,--,4.90,1.02,67.36,37.00,39.08,221.86,1.00,4.98,12.64,185.91,171.03,--,7.58,1.00,875.93,144.34,0.00,120.61,-141.90,64475.07,26.21,8.68,2.01,12.97,73.93,0.22,4.78
2025-07-03 01:24:00,49.99,25.31,1.00,--,973.68,1012.13,-244.93,-0.47,-0.57,1.00,64.27,14.17,0.00,100.44,1.00,0.07,0.00,10.00,2405.70,151.60,--,5.22,1.02,67.57,36.90,38.97,221.71,1.00,5.08,12.73,185.89,171.06,--,7.54,1.00,888.19,144.08,0.00,120.56,-137.04,63993.15,26.27,8.54,1.94,15.52,79.33,0.20,4.56
2025-07-03 01:26:00,49.99,24.40,1.00,--,968.31,1007.53,-221.04,-0.47,-0.54,1.00,62.44,13.18,0.00,100.44,1.00,0.07,0.00,10.00,2419.21,150.04,--,5.84,1.02,67.06,37.10,39.03,221.43,1.00,5.68,13.22,186.00,170.99,--,7.40,1.00,874.65,143.19,1.00,120.33,-140.97,63448.74,26.01,8.59,2.01,12.26,69.18,0.23,4.23
2025-07-03 01:28:00,49.98,26.29,1.00,--,975.65,1015.82,-247.92,-0.51,-0.58,1.00,62.44,13.18,0.00,100.44,1.00,0.07,0.00,10.00,2401.21,148.72,--,6.88,1.02,66.57,36.80,39.08,221.34,1.00,5.42,13.76,186.05,170.91,--,6.68,1.00,856.83,142.26,1.00,120.05,-136.34,63705.61,25.45,8.02,1.93,10.95,62.12,0.22,4.23
2025-07-03 01:30:00,49.97,25.81,1.00,--,989.55,1028.33,-255.90,-0.55,-0.60,1.00,62.44,13.16,0.00,100.44,1.00,0.07,0.00,10.00,2228.28,148.68,--,7.45,1.02,66.53,37.00,39.03,221.25,1.00,5.39,12.28,185.77,170.92,--,7.50,1.00,812.27,141.44,1.00,119.92,-135.42,63848.01,25.48,7.46,1.90,10.40,51.18,0.22,4.10
2025-07-03 01:32:00,49.98,25.06,1.00,--,998.72,1036.09,-233.68,-0.57,-0.67,1.00,62.43,13.16,0.00,100.45,1.00,0.09,0.00,10.00,2315.22,148.80,--,7.57,1.01,66.46,36.80,38.87,220.97,1.00,5.41,13.19,185.45,170.92,--,7.45,1.00,830.32,141.01,1.00,119.90,-134.03,63957.57,25.48,7.34,1.85,11.33,50.28,0.22,4.01
2025-07-03 01:34:00,49.99,26.48,1.00,--,1001.86,1038.13,-278.61,-0.58,-0.70,1.00,62.44,13.17,0.00,100.44,1.00,0.07,0.00,10.00,2555.10,148.75,--,7.58,0.94,66.35,37.10,25.38,220.87,1.00,5.46,13.27,185.21,170.91,--,7.44,1.00,845.49,140.65,1.00,119.83,-136.34,63962.28,25.34,7.66,1.84,10.58,49.01,0.22,4.01
2025-07-03 01:36:00,49.98,25.62,1.00,--,999.30,1035.05,-197.50,-0.59,-0.70,1.00,62.44,13.16,0.00,100.45,1.00,0.06,0.00,10.00,2372.02,148.82,--,7.61,0.88,66.15,36.90,25.38,220.78,1.00,5.60,13.36,185.02,170.86,--,6.40,1.00,768.75,140.55,1.00,119.76,-137.04,64888.42,25.12,8.09,2.00,10.24,50.71,0.22,4.01
2025-07-03 01:38:00,49.98,25.63,1.00,--,995.58,1030.37,-208.54,-0.60,-0.72,1.00,62.44,13.16,0.00,100.45,1.00,0.07,0.00,10.00,2395.99,149.29,--,7.62,0.82,66.02,37.10,25.63,220.69,1.00,5.46,13.01,184.74,170.75,--,6.70,1.00,861.34,140.26,1.00,119.65,-137.04,64867.88,24.89,8.14,2.05,9.68,54.28,0.20,3.89
2025-07-03 01:40:00,49.99,25.95,1.00,--,989.80,1024.33,-207.64,-0.62,-0.76,1.00,62.44,13.14,0.00,100.45,1.00,0.08,0.00,10.00,2385.03,149.27,--,7.61,0.74,65.94,36.90,25.19,220.63,1.00,5.47,13.36,184.49,170.63,--,6.92,1.00,810.19,140.19,1.00,119.60,-134.72,65141.51,24.87,8.24,2.09,9.13,64.76,0.22,3.78
2025-07-03 01:42:00,49.99,25.39,1.00,--,986.90,1021.46,-204.58,-0.54,-0.70,1.00,62.44,13.18,0.00,100.45,1.00,0.07,0.00,10.00,2251.92,149.55,--,6.61,0.00,65.82,36.60,25.26,220.63,1.00,5.39,12.99,184.30,170.49,--,6.98,1.00,855.44,139.83,0.00,119.48,-134.03,65447.95,24.72,8.34,2.00,8.56,68.75,0.20,4.01
2025-07-03 01:44:00,49.97,25.05,1.00,--,991.43,1025.55,-172.92,-0.49,-0.63,1.00,62.43,13.11,0.00,100.44,1.00,0.06,0.00,10.00,2488.25,150.47,--,6.23,0.00,66.02,36.90,25.33,220.44,1.00,5.16,13.12,184.01,170.41,--,6.56,1.00,844.79,139.83,0.00,119.46,-135.42,64783.38,24.81,7.75,1.98,9.32,70.07,0.22,3.68
2025-07-03 01:46:00,49.98,25.39,1.00,--,1003.46,1037.35,-204.24,-0.47,-0.57,1.00,62.43,13.10,0.00,100.44,1.00,0.07,0.00,10.00,2415.51,151.17,--,6.06,0.13,66.38,36.80,25.12,220.44,1.00,5.07,13.17,183.80,170.37,--,6.73,1.00,876.74,140.12,1.00,119.53,-135.42,64848.95,25.10,6.91,1.84,10.93,68.76,0.22,3.78
2025-07-03 01:48:00,49.98,25.30,1.00,--,1011.26,1044.65,-196.11,-0.49,-0.60,1.00,62.44,13.17,0.00,100.44,1.00,0.07,0.00,10.00,2295.28,151.33,--,6.06,0.14,66.70,37.00,25.33,220.44,1.00,5.32,12.38,183.71,170.26,--,7.51,1.00,878.94,140.17,1.00,119.58,-134.72,63788.32,25.37,7.05,1.92,15.53,63.49,0.23,3.91
2025-07-03 01:50:00,49.97,25.22,1.00,--,1016.79,1049.75,-123.96,-0.53,-0.60,1.00,63.07,14.09,0.00,100.44,1.00,0.08,0.00,10.00,2386.55,151.52,--,5.94,0.17,66.76,37.10,25.26,220.44,1.00,5.26,12.40,183.71,170.12,--,7.41,1.00,786.69,140.26,1.00,119.60,-135.42,64314.23,25.34,7.00,1.96,14.42,69.56,0.20,3.68
2025-07-03 01:52:00,49.98,25.87,1.00,--,1026.33,1059.38,-162.08,-0.56,-0.63,1.00,63.44,13.73,0.00,100.44,1.00,0.08,0.00,10.00,2487.11,152.23,--,5.82,0.19,66.86,37.20,15.65,220.63,1.00,5.12,12.26,183.60,169.90,--,6.73,1.00,864.35,140.79,1.00,119.65,-137.04,64793.92,25.39,6.95,2.04,14.06,72.24,0.22,3.79
2025-07-03 01:54:00,49.99,26.03,1.00,--,1038.03,1071.41,-166.74,-0.59,-0.67,1.00,63.45,13.73,0.00,100.44,1.00,0.08,0.00,10.00,2376.87,152.95,--,5.69,0.22,67.06,37.10,15.81,220.63,1.00,5.02,12.66,183.49,169.74,--,7.19,1.00,840.97,141.36,1.00,119.65,-137.04,64800.64,25.57,6.67,2.05,17.37,69.56,0.22,3.68
2025-07-03 01:56:00,49.99,25.06,1.00,--,1049.55,1082.79,-185.07,-0.59,-0.67,1.00,65.41,14.96,0.00,100.45,1.00,0.07,0.00,10.00,2345.46,153.45,--,5.55,0.26,67.23,37.00,15.85,220.69,1.00,4.90,13.17,183.55,169.62,--,7.29,1.00,895.60,141.48,1.00,119.69,-133.10,66966.99,25.75,6.36,1.91,18.12,77.50,0.22,3.78
2025-07-03 01:58:00,49.98,24.16,1.00,--,1056.29,1089.57,-234.65,-0.59,-0.70,1.00,65.41,14.92,0.00,100.44,1.00,0.07,0.00,10.00,2502.29,154.51,--,5.44,0.31,67.24,36.70,15.74,220.84,1.00,4.88,13.32,183.44,169.55,--,6.75,1.00,911.92,141.92,1.00,119.85,-134.03,66292.77,25.98,6.65,1.81,26.92,78.78,0.22,3.78
2025-07-03 02:00:00,49.98,24.64,1.00,--,1060.62,1094.35,-163.96,-0.60,-0.72,1.00,65.41,14.97,0.00,100.44,1.00,0.08,0.00,10.00,2463.83,154.86,--,5.40,0.35,67.19,36.70,15.85,221.12,1.00,5.17,12.51,183.52,169.44,--,7.41,1.00,895.72,142.17,1.00,119.88,-134.03,66858.55,25.92,7.04,1.92,22.88,91.14,0.22,3.89
2025-07-03 02:02:00,49.99,24.73,1.00,--,1064.38,1098.64,-200.35,-0.62,-0.76,1.00,65.41,14.94,0.00,100.44,1.00,0.07,0.00,10.00,2298.66,154.93,--,5.39,0.40,66.99,37.00,15.62,221.21,1.00,5.03,12.56,183.75,169.35,--,7.36,1.00,919.56,142.33,0.00,119.76,-133.10,66596.13,25.84,6.86,1.94,19.55,95.14,0.22,3.89
2025-07-03 02:04:00,49.98,24.96,1.00,--,1066.53,1101.28,-209.65,-0.58,-0.72,1.00,65.41,14.88,0.00,100.44,1.00,0.07,0.00,10.00,2245.03,154.89,--,5.39,0.44,66.82,37.20,15.65,221.40,1.00,5.22,13.34,184.01,169.27,--,7.56,1.00,928.01,142.58,0.00,119.67,-133.10,66833.16,25.75,7.27,1.91,23.43,98.61,0.22,3.89
2025-07-03 02:06:00,49.98,24.98,1.00,--,1069.51,1105.19,-187.36,-0.51,-0.63,1.00,65.42,14.92,0.00,100.45,1.00,0.07,0.00,10.00,2236.04,154.99,--,5.42,0.50,66.76,36.60,25.16,221.37,1.00,4.81,13.58,184.14,169.27,--,7.30,1.00,977.31,142.55,1.00,119.60,-131.48,66839.23,25.57,6.85,2.06,22.14,102.14,0.22,3.90
2025-07-03 02:08:00,49.98,24.24,1.00,--,1074.26,1110.00,-146.53,9.59,65.07,1.00,65.41,14.88,1.00,100.44,1.00,0.08,0.00,10.00,2319.89,155.56,--,5.47,0.54,66.99,37.20,25.49,221.46,1.00,4.69,11.69,184.16,169.35,--,7.24,1.00,915.74,142.66,1.00,119.62,-133.10,66741.36,25.80,6.31,1.94,27.09,98.19,0.22,3.89
2025-07-03 02:10:00,49.99,24.98,1.00,--,1076.29,1111.49,-191.32,9.56,63.93,1.00,67.42,16.21,1.00,100.44,1.00,0.09,0.00,10.00,2447.57,156.35,--,5.48,0.59,67.20,36.80,25.35,221.65,1.00,4.88,12.83,184.16,169.47,--,6.78,1.00,988.08,143.19,1.00,119.79,-130.79,68235.91,26.06,6.60,1.84,30.97,90.67,0.22,4.02
2025-07-03 02:12:00,49.99,25.07,1.00,--,1077.27,1110.99,-196.32,9.54,64.29,1.00,67.44,16.21,1.00,100.44,1.00,0.08,0.00,10.00,2407.60,157.40,--,5.54,0.63,67.28,37.00,25.28,221.74,1.00,4.97,13.12,184.06,169.56,--,7.00,1.00,968.63,144.05,1.00,120.00,-128.47,68398.52,26.15,6.51,1.87,27.11,90.29,0.22,4.23
2025-07-03 02:14:00,49.99,25.31,1.00,--,1076.26,1110.06,-217.29,9.52,65.63,1.00,67.44,16.18,1.00,100.44,1.00,0.08,0.00,10.00,2390.22,157.76,--,5.62,0.66,67.20,37.00,25.51,221.90,1.00,5.05,13.01,184.22,169.60,--,7.60,1.00,987.50,144.59,1.00,120.07,-128.47,68054.51,26.15,6.73,1.80,23.07,93.39,0.22,4.11
2025-07-03 02:16:00,49.99,25.52,1.00,--,1077.90,1113.22,-206.67,9.51,65.90,1.00,67.44,16.20,1.00,100.44,1.00,0.08,0.00,10.00,2402.88,157.60,--,5.70,0.70,67.06,36.80,25.42,221.99,1.00,5.19,13.15,184.40,169.60,--,6.63,1.00,972.34,144.72,1.00,120.05,-134.72,68872.02,26.01,6.76,1.75,24.02,92.88,0.20,4.03
2025-07-03 02:18:00,49.99,25.70,1.00,--,1081.94,1118.67,-221.04,9.50,67.15,1.00,67.42,16.30,1.00,100.44,1.00,0.08,0.00,10.00,2439.88,157.68,--,5.78,0.76,67.06,37.10,25.31,222.20,1.00,4.84,12.94,184.62,169.62,--,6.48,1.00,996.76,144.90,1.00,120.02,-134.03,68924.69,26.01,6.24,1.90,59.21,75.67,25.22,4.13
2025-07-03 02:20:00,49.99,25.64,1.00,--,1085.68,1123.66,-236.81,9.49,63.93,1.00,66.44,15.64,1.00,100.44,1.00,0.08,0.00,10.00,2351.94,157.54,--,5.79,0.83,67.03,36.90,25.63,221.99,1.00,5.00,13.17,184.86,169.69,--,7.22,1.00,956.60,145.16,1.00,120.07,-133.10,67702.64,26.01,6.42,2.07,49.13,91.10,0.22,4.35
2025-07-03 02:22:00,49.97,25.87,1.00,--,1087.89,1127.36,-228.19,9.48,64.15,1.00,67.24,16.14,1.00,100.45,1.00,0.09,0.00,10.00,2497.51,157.08,--,5.84,0.89,66.94,36.80,25.40,221.93,1.00,5.19,13.22,185.16,169.73,--,6.81,1.00,975.12,145.01,0.00,120.04,-135.65,68056.06,25.98,6.87,1.96,42.72,91.56,0.23,4.35
2025-07-03 02:24:00,49.99,25.60,1.00,--,1091.28,1130.24,-217.57,9.55,66.84,1.00,67.76,16.37,1.00,100.45,1.00,0.07,0.00,10.00,2438.14,157.49,--,5.97,0.93,66.86,36.80,33.94,221.93,1.00,4.99,13.37,185.21,169.86,--,7.02,1.00,976.04,145.02,1.00,120.07,-133.10,68612.64,25.89,6.73,2.08,37.94,83.67,1.56,4.35
2025-07-03 02:26:00,49.99,25.54,1.00,--,1095.07,1133.34,-244.58,9.59,65.33,1.00,67.42,16.15,1.00,100.45,1.00,0.09,0.00,10.00,2428.02,157.90,--,6.02,0.96,67.12,37.00,33.69,221.90,1.00,4.94,12.07,185.20,170.04,--,6.91,1.00,975.93,144.98,1.00,120.14,-134.03,68380.86,26.15,6.18,1.90,59.76,75.76,8.60,4.35
2025-07-03 02:28:00,49.98,25.88,1.00,--,1096.16,1134.48,-247.50,9.59,64.84,1.00,67.42,16.11,1.00,100.45,1.00,0.09,0.00,10.00,2479.44,157.66,--,6.03,0.98,67.11,37.00,33.77,221.93,1.00,5.17,12.90,185.37,170.16,--,7.46,1.00,954.98,145.29,1.00,120.26,-132.41,67715.53,26.12,6.55,2.01,45.82,74.50,2.11,4.44
2025-07-03 02:30:00,49.97,26.03,1.00,--,1096.59,1136.49,-245.35,9.60,65.88,1.00,67.05,15.89,1.00,100.45,1.00,0.08,0.00,10.00,2401.96,157.22,--,6.06,0.99,66.95,37.00,34.05,221.86,1.00,5.30,13.15,185.60,170.24,--,6.49,1.00,956.94,145.51,1.00,120.24,-134.03,67805.32,25.98,6.84,1.90,34.09,85.03,0.25,4.56
2025-07-03 02:32:00,49.99,25.71,1.00,--,1099.37,1140.21,-218.13,19.67,65.81,1.00,67.95,16.65,1.00,100.44,1.00,0.07,0.00,10.00,2515.47,157.28,--,6.11,1.01,66.68,37.00,34.03,221.80,1.00,5.36,13.20,185.77,170.29,--,7.20,1.00,965.39,145.50,1.00,120.21,-130.79,69306.12,25.83,6.87,1.93,33.54,86.29,0.23,4.34
2025-07-03 02:34:00,49.99,26.52,1.00,--,1104.43,1142.66,-247.78,19.68,65.84,1.00,67.44,15.77,1.00,100.44,1.00,0.08,0.00,10.00,2447.13,157.97,--,6.10,1.02,66.78,37.00,33.81,221.86,1.00,5.16,13.20,185.77,170.41,--,7.29,1.00,992.59,145.38,1.00,120.26,-136.34,69319.53,25.72,5.95,1.86,49.69,79.71,15.87,4.45
2025-07-03 02:36:00,49.99,26.21,1.00,--,1101.38,1138.00,-265.00,19.67,65.51,1.00,66.81,15.65,1.00,100.44,1.00,0.08,0.00,10.00,2405.85,157.81,--,5.95,1.02,66.78,36.60,33.74,221.86,1.00,5.28,13.01,185.87,170.55,--,6.72,1.00,962.62,145.58,1.00,120.24,-137.04,67502.29,26.01,6.59,1.94,92.77,72.67,47.34,4.66
2025-07-03 02:38:00,49.98,25.82,1.00,--,1094.45,1131.54,-257.85,19.67,65.39,1.00,66.03,15.14,1.00,100.44,1.00,0.07,0.00,10.00,2420.24,156.42,--,5.95,1.02,66.51,36.60,33.84,221.86,1.00,5.53,13.17,186.17,170.63,--,6.91,1.00,948.15,145.33,0.00,120.21,-137.96,67437.75,25.78,7.31,1.92,44.56,83.61,0.22,4.67
2025-07-03 02:40:00,49.99,26.96,1.00,--,1089.57,1128.57,-245.69,19.66,66.25,1.00,66.13,15.86,1.00,100.44,1.00,0.08,0.00,10.00,2439.46,155.10,--,5.99,1.02,66.08,36.80,38.28,221.86,1.00,5.54,13.17,186.43,170.66,--,7.17,1.00,941.67,145.04,0.00,120.02,-130.79,68400.01,25.34,7.46,1.98,29.28,83.19,0.23,4.23
2025-07-03 02:42:00,49.99,26.38,1.00,--,1089.34,1127.26,-244.31,19.66,66.97,1.00,66.86,15.86,1.00,100.44,1.00,0.07,0.00,10.00,2286.30,154.42,--,6.04,1.02,65.91,36.80,39.39,221.74,1.00,5.37,12.97,186.47,170.75,--,6.82,1.00,987.38,144.67,1.00,119.90,-129.17,68731.54,25.07,7.06,1.94,29.29,81.92,0.22,4.44
2025-07-03 02:44:00,49.99,26.77,1.00,--,1084.47,1123.30,-257.78,9.59,66.17,1.00,65.00,14.92,1.00,100.45,1.00,0.08,0.00,10.00,2388.47,153.55,--,6.07,1.02,65.83,36.70,39.67,221.65,1.00,5.33,13.12,186.40,170.86,--,6.76,1.00,923.03,143.94,1.00,119.92,-135.42,66046.80,25.07,7.71,1.91,23.62,76.14,0.22,4.35
2025-07-03 02:46:00,49.98,25.64,1.00,--,1080.03,1120.86,-244.17,9.59,64.72,1.00,64.95,14.56,1.00,100.44,1.00,0.09,0.00,10.00,2385.68,152.16,--,6.17,1.02,65.82,37.00,39.62,221.68,1.00,5.67,13.27,186.40,171.01,--,6.72,1.00,903.13,143.74,1.00,119.88,-138.66,67523.11,25.01,7.74,2.05,16.45,66.08,0.22,4.35
2025-07-03 02:48:00,49.99,25.96,1.00,--,1080.43,1121.40,-211.67,9.59,66.05,1.00,65.88,15.26,1.00,100.44,1.00,0.07,0.00,10.00,2315.68,152.42,--,6.28,1.02,65.57,36.70,39.15,221.71,1.00,5.57,13.13,186.06,171.11,--,6.76,1.00,931.13,143.18,1.00,119.85,-133.10,68573.26,24.72,7.42,1.86,22.15,61.28,0.22,4.13
2025-07-03 02:50:00,49.98,25.12,1.00,--,1078.00,1118.63,-238.96,9.60,66.83,1.00,65.95,15.20,1.00,100.44,1.00,0.08,0.00,10.00,2369.04,152.84,--,6.32,1.02,65.69,36.60,39.43,221.71,1.00,5.48,12.97,185.63,171.25,--,6.89,1.00,949.65,143.02,1.00,119.90,-130.79,68417.42,24.75,7.26,2.00,30.24,66.60,0.22,4.22
2025-07-03 02:52:00,49.99,25.81,1.00,--,1077.34,1118.43,-216.67,9.59,65.25,1.00,65.97,15.24,1.00,100.44,1.00,0.09,0.00,10.00,2403.08,152.77,--,6.38,1.02,65.69,36.80,39.53,221.62,1.00,5.58,13.10,185.37,171.26,--,6.39,1.00,914.12,143.10,1.00,119.97,-128.47,68299.08,24.78,7.54,1.87,16.28,63.88,0.22,4.12
2025-07-03 02:54:00,49.99,25.72,1.00,--,1078.88,1120.60,-224.51,9.59,66.62,1.00,66.83,15.84,1.00,100.44,1.00,0.09,0.00,10.00,2330.09,153.50,--,6.49,1.02,65.69,36.70,39.62,221.71,1.00,5.56,13.10,185.02,171.25,--,6.75,1.00,951.85,142.87,1.00,120.04,-136.34,69594.59,24.69,7.35,1.87,17.95,60.86,0.22,4.14
2025-07-03 02:56:00,49.98,25.53,1.00,--,1083.84,1126.33,-234.24,9.60,66.50,1.00,67.33,16.15,1.00,100.44,1.00,0.09,0.00,10.00,2241.44,154.67,--,6.57,1.02,65.82,36.70,25.47,221.62,1.00,5.65,13.08,184.66,171.17,--,7.35,1.00,956.60,142.92,1.00,120.12,-132.41,68925.73,24.81,7.02,2.07,19.94,60.82,0.22,3.89
2025-07-03 02:58:00,49.99,24.90,1.00,--,1086.28,1129.10,-235.56,9.59,64.79,1.00,68.06,16.72,1.00,100.45,1.00,0.08,0.00,10.00,2317.74,155.50,--,6.63,1.00,65.74,36.80,25.49,221.62,1.00,5.64,13.10,184.49,171.01,--,6.83,1.00,973.96,142.92,1.00,120.19,-126.85,69688.83,24.81,7.24,1.96,19.57,66.07,0.22,4.01
2025-07-03 03:00:00,49.97,25.15,1.00,--,1086.54,1127.96,-240.97,9.59,64.10,1.00,68.62,17.39,1.00,100.45,1.00,0.08,0.00,10.00,2461.93,155.99,--,6.65,0.97,65.70,37.10,25.17,221.59,1.00,5.59,12.99,184.43,170.83,--,6.83,1.00,1025.46,143.22,1.00,120.19,-126.16,69550.79,24.75,7.20,1.87,19.39,73.60,0.22,3.92
2025-07-03 03:02:00,49.99,26.04,1.00,--,1084.70,1126.00,-242.43,9.59,64.74,1.00,67.79,16.47,1.00,100.44,1.00,0.08,0.00,10.00,2302.23,156.39,--,6.69,0.95,65.59,36.80,25.51,221.59,1.00,5.55,13.19,184.48,170.63,--,7.63,1.00,988.89,143.60,1.00,120.12,-127.78,70450.26,24.66,7.50,2.02,15.18,78.40,0.23,4.01
2025-07-03 03:04:00,49.98,25.54,1.00,--,1075.83,1116.14,-265.97,9.59,64.33,1.00,67.42,14.60,1.00,100.44,1.00,0.07,0.00,10.00,2318.04,156.34,--,6.72,0.90,65.46,37.00,25.40,221.68,1.00,5.53,13.17,184.62,170.45,--,7.16,1.00,973.73,143.97,1.00,120.04,-130.79,69934.65,24.54,7.91,1.96,14.44,79.76,0.22,4.00
2025-07-03 03:06:00,49.99,24.97,1.00,--,1059.71,1100.19,-264.44,9.59,65.56,1.00,66.66,15.71,1.00,100.44,1.00,0.07,0.00,10.00,2341.70,155.81,--,6.76,0.86,65.33,36.90,25.14,221.65,1.00,5.47,12.99,184.82,170.32,--,6.63,1.00,944.21,143.88,1.00,119.88,-135.42,69793.46,24.34,8.41,2.00,12.79,76.71,0.22,3.91
2025-07-03 03:08:00,49.99,24.01,1.00,--,1056.06,1099.40,-225.69,9.59,66.43,1.00,67.62,16.44,1.00,100.44,1.00,0.08,0.00,10.00,2363.62,155.90,--,6.86,0.82,65.34,37.00,25.12,221.74,1.00,5.30,13.08,184.83,170.26,--,7.23,1.00,960.42,144.03,1.00,119.81,-130.79,70560.34,24.30,7.80,1.97,10.05,73.12,0.22,3.80
2025-07-03 03:10:00,49.98,24.80,1.00,--,1055.12,1100.13,-213.06,9.60,65.19,1.00,67.59,16.37,1.00,100.44,1.00,0.07,0.00,10.00,2422.14,156.48,--,6.96,0.77,65.46,36.90,25.40,221.77,1.00,5.42,12.97,184.70,170.29,--,7.49,1.00,1001.50,144.10,1.00,119.79,-129.17,69671.89,24.45,7.67,1.97,10.21,76.24,0.22,3.78
2025-07-03 03:12:00,49.99,24.74,1.00,--,1049.32,1093.66,-235.28,9.60,64.93,1.00,67.57,16.36,1.00,100.44,1.00,0.08,0.00,10.00,2318.58,156.81,--,7.07,0.72,65.46,36.90,25.38,221.86,1.00,5.50,12.73,184.58,170.29,--,7.59,1.00,1012.27,143.99,0.00,119.88,-133.10,70755.95,24.45,8.11,1.97,10.78,78.40,0.22,3.69
2025-07-03 03:14:00,49.99,25.14,1.00,--,1047.50,1092.60,-250.14,9.59,65.72,1.00,67.62,16.33,1.00,100.44,1.00,0.08,0.00,10.00,2294.13,157.55,--,7.22,0.68,65.53,37.10,25.38,221.96,1.00,5.41,12.58,184.49,170.32,--,7.06,1.00,954.98,144.34,1.00,119.92,-132.41,69402.23,24.36,7.88,1.94,9.50,79.29,0.20,3.80
2025-07-03 03:16:00,49.98,25.81,1.00,--,1051.54,1096.79,-241.18,9.60,64.87,1.00,67.66,16.37,1.00,100.44,1.00,0.08,0.00,10.00,2178.09,158.19,--,7.32,0.63,65.69,36.70,25.31,222.24,1.00,5.50,12.63,184.44,170.32,--,7.18,1.00,971.53,144.15,1.00,120.00,-130.79,69835.94,24.54,7.53,1.87,7.64,79.25,0.22,3.69
2025-07-03 03:18:00,49.98,25.77,1.00,--,1058.50,1103.37,-257.57,9.59,66.03,1.00,67.66,16.45,1.00,100.45,1.00,0.07,0.00,10.00,2321.60,158.34,--,7.34,0.58,65.74,36.80,39.03,222.42,1.00,5.37,13.24,184.56,170.29,--,6.68,1.00,984.26,144.66,1.00,119.97,-131.48,69965.41,24.57,7.39,1.94,8.40,87.14,0.22,3.58
2025-07-03 03:20:00,49.98,25.98,1.00,--,1059.94,1104.13,-227.22,9.60,65.74,1.00,67.25,16.09,1.00,100.44,1.00,0.09,0.00,10.00,2314.38,158.39,--,7.32,0.52,65.86,37.00,38.83,222.61,1.00,5.42,13.22,184.78,170.26,--,6.65,1.00,966.09,145.06,1.00,119.97,-130.79,69443.20,24.69,7.48,1.92,8.76,87.28,0.20,3.47
2025-07-03 03:22:00,49.98,26.11,1.00,--,1059.09,1102.87,-232.78,9.59,63.93,1.00,68.74,17.04,1.00,100.45,1.00,0.08,0.00,10.00,2208.36,158.85,--,7.29,0.47,65.90,36.90,38.78,222.79,1.00,5.47,12.99,184.91,170.24,--,6.33,1.00,1018.17,145.22,1.00,120.02,-131.48,70977.52,24.69,7.58,2.09,7.48,84.08,0.22,3.46
2025-07-03 03:24:00,49.97,25.15,1.00,--,1059.65,1101.68,-218.40,9.59,64.03,1.00,68.97,17.36,1.00,100.44,1.00,0.07,0.00,10.00,2386.78,160.20,--,7.25,0.41,65.91,36.70,38.87,223.13,1.00,5.31,13.17,184.94,170.21,--,6.68,1.00,998.61,145.76,1.00,120.05,-134.03,71453.69,24.69,7.28,1.91,9.15,77.08,0.22,3.46
2025-07-03 03:26:00,49.98,24.81,1.00,--,1058.50,1099.33,-221.81,9.59,65.70,1.00,69.43,17.66,1.00,100.44,1.00,0.08,0.00,10.00,2307.11,161.40,--,7.15,0.35,66.07,36.70,38.82,223.41,1.00,5.42,13.15,184.91,170.26,--,7.11,1.00,1007.06,146.02,1.00,120.21,-133.80,71151.62,24.93,7.38,1.96,10.40,74.92,0.22,3.68
2025-07-03 03:28:00,49.99,25.23,1.00,--,1061.96,1103.73,-245.07,9.59,64.71,1.00,69.89,18.01,1.00,100.45,1.00,0.09,0.00,10.00,2311.81,162.18,--,7.05,0.31,66.02,36.60,39.10,223.87,1.00,5.43,13.01,185.02,170.29,--,6.47,1.00,1028.47,146.58,1.00,120.28,-131.48,72380.27,24.93,7.12,2.00,10.23,78.82,0.22,3.59
2025-07-03 03:30:00,49.98,25.78,1.00,--,1066.34,1108.67,-232.50,9.59,65.70,1.00,70.33,18.37,1.00,100.45,1.00,0.07,0.00,10.00,2330.38,162.85,--,6.91,0.28,65.95,37.00,38.90,224.34,1.00,5.46,12.92,185.28,170.32,--,6.81,1.00,1049.88,146.92,1.00,120.31,-139.58,72758.71,24.93,7.17,1.97,11.15,77.12,0.22,3.56
2025-07-03 03:32:00,49.98,25.31,1.00,--,1071.08,1113.48,-226.81,9.59,66.63,1.00,70.31,18.20,1.00,100.44,1.00,0.07,0.00,10.00,2490.74,161.51,--,6.76,0.25,65.86,37.00,39.24,224.80,1.00,5.26,13.03,185.51,170.37,--,7.09,1.00,1046.88,147.10,1.00,120.35,-127.78,72766.21,24.81,7.12,1.92,11.87,78.86,0.23,3.33
2025-07-03 03:34:00,49.99,24.81,1.00,--,1073.08,1114.71,-244.72,9.59,65.35,1.00,70.77,18.69,1.00,100.45,1.00,0.08,0.00,10.00,2339.05,159.49,--,6.61,0.24,66.08,37.20,38.99,225.33,1.00,5.31,12.87,185.63,170.47,--,6.61,1.00,1032.99,147.31,1.00,120.44,-133.10,71938.67,25.07,7.16,1.85,12.99,77.50,0.22,3.56
2025-07-03 03:36:00,49.97,25.38,1.00,--,1071.25,1112.85,-187.64,9.60,64.76,1.00,71.65,19.33,1.00,100.44,1.00,0.09,0.00,10.00,2481.74,159.01,--,6.53,0.23,66.08,37.00,38.92,225.57,1.00,5.52,12.80,185.66,170.55,--,7.28,1.00,1082.41,147.38,1.00,120.56,-131.71,72537.22,25.04,7.38,1.97,11.70,82.35,0.22,3.56
2025-07-03 03:38:00,49.98,24.99,1.00,--,1074.88,1115.97,-218.26,9.60,64.76,1.00,71.75,19.27,1.00,100.44,1.00,0.07,0.00,10.00,2305.00,160.06,--,6.41,0.22,66.24,37.10,45.03,226.19,1.00,5.38,13.10,185.55,170.70,--,6.54,1.00,1049.88,147.43,1.00,120.70,-132.41,74029.10,25.19,6.84,1.89,15.89,81.93,0.22,3.48
2025-07-03 03:40:00,49.98,25.22,1.00,--,1075.24,1113.88,-250.56,9.60,65.75,1.00,71.85,19.34,1.00,100.44,1.00,0.06,0.00,10.00,2427.50,161.00,--,6.27,0.23,66.43,37.20,53.16,227.00,1.00,5.34,12.92,185.47,170.88,--,6.85,1.00,1099.65,147.51,1.00,120.89,-131.48,73178.80,25.37,6.90,1.83,12.40,94.67,0.22,3.57
2025-07-03 03:42:00,49.99,24.90,1.00,--,1069.15,1106.02,-215.76,9.59,65.77,1.00,72.41,20.06,1.00,100.44,1.00,0.09,0.00,10.00,2507.99,160.98,--,6.21,0.24,66.55,37.00,67.12,227.55,1.00,5.50,12.97,185.55,170.95,--,7.10,1.00,1088.08,147.67,1.00,121.06,-131.71,72877.43,25.54,7.32,1.98,11.33,94.19,0.23,3.69
2025-07-03 03:44:00,49.99,26.28,1.00,--,1062.78,1101.05,-248.75,9.59,65.24,1.00,71.61,19.12,1.00,100.45,1.00,0.07,0.00,10.00,2424.53,160.37,--,6.14,0.24,66.41,37.30,67.31,228.01,1.00,5.54,12.94,185.77,170.95,--,7.02,1.00,1038.89,147.55,1.00,121.06,-130.79,72334.48,25.39,7.59,1.97,13.50,77.97,0.22,3.56
2025-07-03 03:46:00,49.99,25.88,1.00,--,1059.38,1100.66,-243.82,9.59,65.13,1.00,71.19,18.85,1.00,100.44,1.00,0.07,0.00,10.00,2460.41,159.35,--,6.10,0.26,66.34,37.30,67.17,227.86,1.00,5.67,13.06,185.97,170.95,--,7.10,1.00,1062.85,147.38,1.00,120.99,-129.17,72179.48,25.37,7.72,1.91,12.63,58.65,0.22,3.47
2025-07-03 03:48:00,49.99,25.15,1.00,--,1061.18,1105.29,-234.58,9.60,66.32,1.00,72.58,20.47,1.00,100.44,1.00,0.08,0.00,10.00,2317.24,158.83,--,6.06,0.27,66.32,37.10,53.54,227.89,1.00,5.59,13.17,185.97,170.95,--,6.66,1.00,1079.17,147.06,1.00,120.97,-130.09,73789.17,25.36,7.48,1.86,14.06,51.64,0.22,3.47
2025-07-03 03:50:00,49.98,25.94,1.00,--,1066.31,1109.03,-190.97,9.60,65.80,1.00,72.22,19.59,1.00,100.44,1.00,0.08,0.00,10.00,2377.28,159.40,--,6.02,0.28,66.34,37.00,53.44,228.14,1.00,5.46,12.90,185.81,171.03,--,6.51,1.00,1074.54,147.34,1.00,121.06,-126.85,73458.91,25.33,7.15,1.81,13.91,52.92,0.22,3.47
2025-07-03 03:52:00,49.97,24.51,1.00,--,1067.94,1108.64,-222.78,9.60,66.08,1.00,73.56,21.21,1.00,100.44,1.00,0.08,0.00,10.00,2312.75,159.59,--,5.97,0.30,66.34,37.00,53.56,228.14,1.00,5.64,12.87,185.74,171.11,--,6.92,1.00,1101.39,147.23,1.00,121.19,-129.17,74631.35,25.48,7.42,1.87,15.71,63.88,0.22,3.56
2025-07-03 03:54:00,49.99,25.38,1.00,--,1068.17,1107.28,-213.06,9.59,65.30,1.00,74.00,21.27,1.00,100.44,1.00,0.08,0.00,10.00,2341.28,160.22,--,5.96,0.32,66.32,37.20,53.47,228.17,1.00,5.45,12.66,185.55,171.17,--,6.81,1.00,1116.20,147.36,1.00,121.31,-129.17,74931.94,25.36,7.08,1.89,14.63,73.12,0.23,3.69
2025-07-03 03:56:00,49.99,25.05,1.00,--,1066.86,1104.76,-256.94,9.59,65.70,1.00,73.24,20.39,1.00,100.44,1.00,0.08,0.00,10.00,2219.85,160.53,--,5.92,0.34,66.41,37.40,53.35,228.11,1.00,5.58,12.85,185.45,171.21,--,7.06,1.00,1120.72,147.67,1.00,121.41,-135.42,74065.34,25.54,7.05,1.91,17.20,79.71,0.22,3.69
2025-07-03 03:58:00,49.98,25.79,1.00,--,1067.52,1104.36,-237.64,9.59,65.20,1.00,73.31,20.84,1.00,100.45,1.00,0.07,0.00,10.00,2250.11,160.62,--,5.89,0.36,66.28,37.00,53.63,227.86,1.00,5.58,13.17,185.54,171.21,--,7.20,1.00,1118.29,147.47,1.00,121.43,-134.72,74783.00,25.51,7.49,2.07,17.73,75.29,0.23,3.58
2025-07-03 04:00:00,49.99,25.64,1.00,--,1071.87,1109.53,-218.82,9.59,65.94,1.00,73.22,20.37,1.00,100.44,1.00,0.08,0.00,10.00,2489.91,160.88,--,5.89,0.41,66.19,37.10,39.12,227.98,1.00,5.56,12.83,185.60,171.17,--,7.17,1.00,1056.48,147.69,1.00,121.41,-138.66,74302.48,25.30,7.16,1.85,16.45,65.65,0.22,3.69
2025-07-03 04:02:00,49.98,24.91,1.00,--,1073.21,1110.03,-252.29,9.59,64.99,1.00,72.81,20.14,1.00,100.45,1.00,0.08,0.00,10.00,2395.00,161.07,--,5.90,0.43,66.15,37.00,39.03,227.98,1.00,5.51,13.01,185.71,171.13,--,7.36,1.00,1080.09,147.39,1.00,121.38,-150.46,74677.76,25.30,7.29,1.87,16.65,72.67,0.22,3.58
2025-07-03 04:04:00,49.99,24.65,1.00,--,1070.89,1108.37,-239.51,9.59,65.28,1.00,72.44,19.77,1.00,100.45,1.00,0.08,0.00,10.00,2368.95,160.76,--,5.91,0.46,65.95,37.00,39.29,228.08,1.00,5.60,13.01,185.94,171.09,--,7.51,1.00,1077.78,147.83,1.00,121.22,-145.60,74260.28,25.19,7.85,1.90,16.28,72.67,0.20,3.58
2025-07-03 04:06:00,49.98,25.31,1.00,--,1074.32,1111.26,-235.56,9.60,66.18,1.00,72.46,19.83,1.00,100.45,1.00,0.09,0.00,10.00,2352.36,160.93,--,5.97,0.48,65.95,37.30,39.01,228.20,1.00,5.57,13.08,186.09,171.11,--,6.98,1.00,1056.48,147.83,1.00,121.15,-140.28,74541.16,25.04,7.52,1.91,15.89,77.08,0.22,3.56
2025-07-03 04:08:00,49.98,25.30,1.00,--,1079.28,1118.43,-246.53,9.60,66.22,1.00,72.83,20.53,1.00,100.45,1.00,0.07,0.00,10.00,2326.11,161.04,--,6.02,0.51,65.83,37.00,39.24,228.39,1.00,5.69,12.99,186.23,171.18,--,7.40,1.00,1094.21,148.13,1.00,121.17,-137.96,74116.02,25.04,7.40,1.90,16.45,76.65,0.22,3.57
2025-07-03 04:10:00,49.98,25.15,1.00,--,1082.76,1123.46,-240.97,9.60,66.02,1.00,72.04,19.52,1.00,100.45,1.00,0.07,0.00,10.00,2179.38,160.86,--,6.05,0.53,65.66,37.20,39.15,228.66,1.00,5.60,13.10,186.40,171.25,--,7.39,1.00,1059.26,148.12,1.00,121.17,-134.03,73985.68,24.86,7.55,1.89,14.98,80.61,0.22,3.56
2025-07-03 04:12:00,49.98,25.30,1.00,--,1087.33,1129.57,-272.78,9.60,64.03,1.00,70.80,18.60,1.00,100.44,1.00,0.06,0.00,10.00,2284.27,160.78,--,6.07,0.55,65.59,37.10,39.01,228.76,1.00,5.62,12.99,186.51,171.34,--,6.83,1.00,1079.75,147.97,1.00,121.12,-130.79,72728.70,24.81,7.18,1.97,19.39,79.29,0.23,3.69
2025-07-03 04:14:00,49.99,26.60,1.00,--,1088.58,1130.74,-201.25,9.60,65.86,1.00,70.41,18.33,1.00,100.44,1.00,0.08,0.00,10.00,2337.32,159.40,--,6.03,0.57,65.51,37.00,39.15,228.82,1.00,5.71,12.87,186.78,171.44,--,7.68,1.00,1013.19,147.66,1.00,121.01,-127.55,72176.19,24.72,7.45,1.91,22.70,81.92,0.20,3.56
2025-07-03 04:16:00,49.99,25.14,1.00,--,1089.40,1131.67,-251.87,9.59,64.77,1.00,69.55,17.69,1.00,100.45,1.00,0.08,0.00,10.00,2474.44,157.85,--,5.94,0.59,65.42,37.00,39.15,228.85,1.00,5.59,12.90,187.03,171.54,--,7.57,1.00,1027.89,147.33,1.00,120.92,-140.28,72078.79,24.51,7.23,1.90,31.15,73.60,49.20,3.69
2025-07-03 04:18:00,49.98,25.89,1.00,--,1084.63,1127.13,-250.42,9.60,65.07,1.00,69.16,17.34,1.00,100.45,1.00,0.06,0.00,10.00,2332.15,156.22,--,5.89,0.61,65.38,37.40,39.15,228.85,1.00,5.71,13.03,187.19,171.64,--,7.62,1.00,982.64,146.81,1.00,120.80,-130.79,71667.78,24.48,7.72,1.82,21.98,79.76,0.23,3.69
2025-07-03 04:20:00,49.98,25.71,1.00,--,1081.38,1124.53,-266.25,9.60,65.79,1.00,68.35,16.73,1.00,100.45,1.00,0.08,0.00,10.00,2276.15,154.74,--,5.94,0.64,65.26,37.10,39.12,228.69,1.00,5.66,13.15,187.24,171.76,--,6.49,1.00,997.11,146.44,1.00,120.70,-138.66,71034.47,24.28,7.79,2.08,14.26,72.24,0.22,3.90
2025-07-03 04:22:00,49.98,26.38,1.00,--,1078.36,1121.36,-246.39,9.60,63.90,1.00,67.57,16.23,1.00,100.45,1.00,0.08,0.00,10.00,2242.24,153.52,--,6.02,0.66,65.33,37.20,39.22,228.26,1.00,5.71,12.73,187.11,171.88,--,6.83,1.00,957.29,145.76,1.00,120.68,-139.35,70347.97,24.34,7.39,1.70,17.20,67.40,2.58,3.69
2025-07-03 04:24:00,49.97,24.97,1.00,--,1074.39,1118.00,-246.18,9.60,64.96,1.00,67.57,16.25,1.00,100.45,1.00,0.09,0.00,10.00,2281.32,152.32,--,6.08,0.68,65.34,37.30,39.10,227.98,1.00,5.75,13.01,186.94,172.02,--,6.64,1.00,971.76,145.20,1.00,120.61,-133.10,70281.80,24.25,7.55,1.79,15.01,74.03,0.22,3.69
2025-07-03 04:26:00,49.97,25.64,1.00,--,1071.57,1116.64,-232.78,9.59,64.26,1.00,67.54,16.30,1.00,100.45,1.00,0.09,0.00,10.00,2479.75,151.46,--,6.18,0.69,65.26,37.30,39.15,227.64,1.00,5.82,13.12,186.65,172.06,--,7.43,1.00,980.21,144.37,1.00,120.61,-141.67,70779.94,24.27,7.80,1.83,13.36,70.50,0.22,3.78
2025-07-03 04:28:00,49.99,24.58,1.00,--,1071.05,1116.01,-258.19,9.59,64.95,1.00,67.28,16.06,1.00,100.45,1.00,0.07,0.00,10.00,2248.21,151.17,--,6.30,0.70,65.26,37.30,38.97,227.43,1.00,5.79,12.99,186.31,172.11,--,7.50,1.00,985.42,143.95,1.00,120.61,-134.03,70196.07,24.19,7.69,1.91,14.06,65.65,0.22,3.47
2025-07-03 04:30:00,55.03,28.75,1.00,--,1065.16,1108.17,-263.82,9.59,65.61,1.00,66.52,13.80,1.00,100.44,1.00,0.08,0.00,10.00,2422.16,150.63,--,6.45,0.70,65.37,36.80,39.06,227.00,1.00,5.85,12.90,185.94,172.10,--,6.83,1.00,918.06,143.48,0.00,120.58,-139.35,68945.70,24.25,7.89,1.77,12.22,69.61,0.22,3.68
2025-07-03 04:32:00,54.78,27.61,1.00,--,1060.13,1105.12,-266.11,9.59,65.54,1.00,65.78,15.06,1.00,100.44,1.00,0.08,0.00,10.00,2381.65,149.38,--,6.63,0.69,65.37,37.10,39.10,226.63,1.00,5.81,12.99,185.77,172.02,--,7.70,1.00,960.07,142.58,0.00,120.49,-133.10,68111.94,24.02,8.13,1.86,11.30,64.33,0.22,3.47
2025-07-03 04:34:00,54.78,27.26,1.00,--,1053.29,1098.28,-198.06,9.59,66.28,1.00,66.23,15.57,1.00,100.45,1.00,0.08,0.00,10.00,2437.45,149.03,--,6.88,0.67,65.46,37.20,25.71,226.44,1.00,5.89,13.01,185.41,171.88,--,6.95,1.00,964.81,142.09,1.00,120.44,-134.72,68467.93,23.87,7.90,1.90,10.01,56.01,0.22,3.47
2025-07-03 04:36:00,54.80,28.33,1.00,--,1048.61,1093.62,-225.35,9.59,63.98,1.00,67.04,16.40,1.00,100.44,1.00,0.09,0.00,10.00,2468.50,149.34,--,7.10,0.66,65.37,37.20,25.44,226.13,1.00,5.85,12.99,184.87,171.71,--,6.81,1.00,967.25,141.48,1.00,120.42,-135.42,70025.96,23.72,8.00,1.94,8.95,60.82,0.22,3.34
2025-07-03 04:38:00,55.03,28.58,1.00,--,1039.72,1081.87,-259.24,9.59,65.48,1.00,65.83,15.14,1.00,100.44,1.00,0.08,0.00,10.00,2399.77,149.48,--,7.28,0.62,65.37,37.20,25.59,225.98,1.00,5.82,13.95,184.48,171.50,--,7.26,1.00,934.49,141.03,1.00,120.38,-130.79,68798.71,23.57,8.27,1.94,8.19,73.12,0.22,3.34
2025-07-03 04:40:00,55.03,28.00,1.00,--,1028.69,1068.95,-248.12,-0.49,-0.55,1.00,64.97,14.72,0.00,100.45,1.00,0.07,0.00,10.00,2429.40,148.56,--,7.40,0.58,65.34,37.30,25.52,225.70,1.00,5.87,13.36,184.30,171.29,--,7.21,1.00,895.83,140.93,1.00,120.24,-135.42,67834.24,23.42,8.52,1.91,6.76,79.33,0.23,3.25
2025-07-03 04:42:00,55.03,27.76,1.00,--,1023.14,1064.38,-202.50,-0.47,-0.57,1.00,65.86,15.39,0.00,100.44,1.00,0.07,0.00,10.00,2340.15,147.97,--,7.46,0.54,65.21,37.30,25.64,225.51,1.00,5.79,13.48,184.03,171.03,--,7.28,1.00,933.45,140.38,1.00,120.07,-136.34,69878.13,23.28,8.58,1.84,6.76,77.12,0.22,3.23
2025-07-03 04:44:00,55.03,27.83,1.00,--,1028.39,1069.54,-240.28,-0.48,-0.54,1.00,65.37,14.92,0.00,100.45,1.00,0.07,0.00,10.00,2429.49,149.12,--,7.47,0.48,65.37,36.90,25.66,225.42,1.00,5.70,12.28,183.55,170.83,--,7.60,1.00,899.54,140.14,1.00,120.05,-135.42,69570.32,23.22,7.77,1.91,6.92,77.97,0.23,3.13
2025-07-03 04:46:00,54.79,28.66,1.00,--,1028.98,1069.25,-245.00,-0.49,-0.57,1.00,65.39,14.92,0.00,100.44,1.00,0.09,0.00,10.00,2313.78,149.45,--,7.39,0.42,65.59,36.90,25.54,225.36,1.00,5.71,13.29,183.18,170.63,--,7.35,1.00,922.92,139.99,1.00,119.97,-133.10,68215.98,23.40,8.07,1.90,7.09,79.25,0.23,3.24
2025-07-03 04:48:00,54.78,28.49,1.00,--,1029.59,1069.64,-251.94,-0.53,-0.60,1.00,65.51,15.10,0.00,100.44,1.00,0.08,0.00,10.00,2275.08,149.46,--,7.31,0.36,65.61,37.30,25.54,225.20,1.00,5.82,13.13,182.91,170.40,--,7.48,1.00,895.95,140.07,1.00,119.97,-136.34,69022.35,23.40,8.20,1.91,6.76,77.56,0.23,2.92
2025-07-03 04:50:00,54.79,27.75,1.00,--,1032.14,1071.57,-231.88,-0.56,-0.66,1.00,65.59,15.05,0.00,100.44,1.00,0.09,0.00,10.00,2354.42,149.72,--,7.03,0.07,65.57,37.00,25.83,225.17,1.00,5.61,13.03,182.71,170.14,--,7.04,1.00,937.27,139.74,0.00,119.85,-133.10,69848.91,23.25,7.81,1.78,7.09,80.61,0.22,2.92
2025-07-03 04:52:00,54.78,28.01,1.00,--,1035.51,1075.24,-252.29,-0.56,-0.67,1.00,66.05,15.55,0.00,100.45,1.00,0.07,0.00,10.00,2455.93,149.90,--,6.40,0.05,65.69,37.20,25.75,225.17,1.00,5.63,12.87,182.61,169.86,--,7.34,1.00,992.36,139.84,0.00,119.78,-133.10,68674.48,23.45,7.77,1.83,7.09,81.03,0.22,3.02
2025-07-03 04:54:00,54.80,28.06,1.00,--,1035.25,1074.42,-209.65,-0.59,-0.70,1.00,66.05,15.47,0.00,100.45,1.00,0.07,0.00,10.00,1831.29,149.84,--,6.32,0.05,65.69,36.50,25.71,225.08,1.00,5.56,13.10,182.57,169.60,--,6.87,1.00,934.84,139.88,1.00,119.69,-132.41,69065.64,23.54,7.81,1.96,7.27,84.08,0.22,2.92
2025-07-03 04:56:00,55.03,28.12,1.00,--,1034.37,1074.03,-272.43,-0.61,-0.70,1.00,65.44,14.99,0.00,100.45,1.00,0.07,0.00,10.00,1793.60,154.72,--,6.25,0.00,65.76,36.50,25.56,225.11,1.00,5.54,13.17,182.49,169.35,--,6.88,1.00,960.30,139.74,1.00,119.62,-130.79,69220.25,23.81,7.91,1.92,7.48,89.40,0.22,2.92
2025-07-03 04:58:00,54.78,28.18,1.00,--,1027.97,1066.37,-205.90,-0.61,-0.72,1.00,65.90,15.62,0.00,100.44,1.00,0.08,0.00,10.00,1749.11,157.17,--,6.39,0.14,65.76,36.60,25.63,225.02,1.00,5.54,13.03,182.71,169.11,--,6.44,1.00,947.34,140.96,1.00,119.51,-130.79,68153.11,23.96,8.07,2.02,8.40,87.61,0.22,2.92
2025-07-03 05:00:00,55.03,28.41,1.00,--,1026.33,1067.32,-228.54,-0.58,-0.76,1.00,66.03,15.75,0.00,100.44,1.00,0.07,0.00,10.00,1704.70,158.14,--,6.48,0.14,65.51,36.80,25.68,224.93,1.00,5.48,13.15,183.09,168.90,--,6.76,1.00,943.75,142.07,1.00,119.34,-131.48,68609.28,23.78,7.96,1.91,7.64,90.71,0.22,2.80
2025-07-03 05:02:00,54.78,27.77,1.00,--,1029.78,1070.92,-253.26,-0.52,-0.67,1.00,65.91,15.28,0.00,100.45,1.00,0.09,0.00,10.00,1758.82,159.23,--,6.44,0.13,65.53,36.80,25.56,224.93,1.00,5.19,13.17,183.34,168.77,--,6.80,1.00,943.06,143.12,1.00,119.24,-134.03,69541.38,24.04,7.72,1.92,8.21,88.93,0.22,3.01
2025-07-03 05:04:00,54.80,27.34,1.00,--,1029.91,1069.51,-233.96,-0.49,-0.63,1.00,65.98,15.76,0.00,100.45,1.00,0.08,0.00,10.00,1701.49,159.83,--,6.12,0.00,65.74,36.80,25.51,224.96,1.00,5.17,13.08,183.64,168.77,--,7.15,1.00,911.92,143.88,1.00,119.20,-136.34,68787.11,24.60,7.69,1.82,14.81,90.29,0.20,2.79
2025-07-03 05:06:00,54.78,27.52,1.00,--,1029.62,1069.87,-206.39,-0.47,-0.57,1.00,66.15,15.83,0.00,100.45,1.00,0.07,0.00,10.00,1730.56,160.25,--,6.34,0.14,65.82,36.80,25.68,224.86,1.00,5.08,13.08,184.01,168.80,--,7.06,1.00,942.94,144.35,1.00,119.20,-133.10,69103.27,24.66,7.90,2.00,17.36,89.78,0.22,3.02
2025-07-03 05:08:00,54.79,27.84,1.00,--,1037.03,1077.57,-218.68,-0.52,-0.60,1.00,66.91,16.01,0.00,100.44,1.00,0.08,0.00,10.00,1730.25,161.66,--,6.35,0.13,65.94,36.80,25.56,224.89,1.00,4.97,13.08,184.16,168.90,--,7.30,1.00,987.50,145.08,1.00,119.24,-136.34,70069.21,24.66,7.35,1.94,19.02,83.67,0.20,2.91
2025-07-03 05:10:00,54.79,27.85,1.00,--,1050.10,1090.16,-217.71,-0.55,-0.63,1.00,68.52,17.51,0.00,100.45,1.00,0.08,0.00,10.00,1701.73,163.22,--,6.29,0.13,66.19,37.00,25.56,224.99,1.00,4.86,13.08,184.35,169.09,--,7.63,1.00,1040.62,145.70,1.00,119.46,-131.48,69903.45,24.96,6.60,2.00,38.12,81.46,0.22,3.14
2025-07-03 05:12:00,55.03,28.75,1.00,--,1066.14,1105.32,-181.18,9.52,64.92,1.00,68.97,17.43,1.00,100.44,1.00,0.06,0.00,10.00,1729.85,164.55,--,6.17,0.15,66.51,36.80,25.63,225.36,1.00,4.82,13.20,184.58,169.27,--,7.04,1.00,1005.56,146.52,1.00,119.69,-132.41,71487.26,25.48,6.05,1.91,73.88,78.78,1.28,3.22
2025-07-03 05:14:00,54.79,28.33,1.00,--,1074.68,1114.94,-228.89,9.51,65.83,1.00,69.74,17.93,1.00,100.45,1.00,0.07,0.00,10.00,1666.42,165.77,--,5.90,0.16,66.55,36.80,25.63,225.70,1.00,5.06,13.01,184.91,169.43,--,6.73,1.00,1069.10,147.56,1.00,119.90,-130.09,72320.13,25.75,6.62,1.97,160.95,66.54,26.25,3.69
