数据时间,投料风机频率反馈,投料风机电流反馈,投料推料器运行信号,辅助燃烧器运行信号,炉膛上部温度,炉膛中部温度,炉膛压力,一次风机频率反馈,一次风机电流反馈,一次风机运行信号,二次风机频率反馈,二次风机电流反馈,二次风机运行信号,引风机风门开度反馈,引风机运行信号,氢氧化钙喷射量,氢氧化钙电机运行信号,石灰浆浓度,雾化石灰浆流量,反应塔温度,雾化石灰浆开关阀信号,湿法塔PH,湿式洗涤塔氢氧化钠流量,湿法塔温度,雾化器电机电流,SNCR还原剂流量,SNCR炉膛出口温度,SNCR运行信号,SCR氨逃逸量,SCR还原剂流量,SCR反应器进口温度,SCR反应器出口温度,SCR设备运行信号,活性炭喷射量,活性炭电机运行信号,布袋进出口压差,布袋除尘器温度,布袋除尘器运行信号,烟气温度,烟气压力,烟气干基流量,烟气湿度,烟气O2,烟气粉尘,烟气SO2,烟气Nox,烟气CO,烟气HCL
2025-07-03 05:16:00,54.79,28.00,1.00,--,1078.75,1119.40,-203.61,9.49,66.44,1.00,71.04,19.28,1.00,100.44,1.00,0.08,0.00,10.00,1780.55,166.65,--,5.75,0.19,66.19,36.50,25.49,226.16,1.00,5.16,13.08,185.43,169.48,--,7.52,1.00,1071.41,148.69,1.00,119.95,-130.09,72543.34,25.18,7.06,1.96,90.94,99.46,0.83,3.78
2025-07-03 05:18:00,49.97,25.21,1.00,--,1083.02,1125.70,-256.53,9.49,65.12,1.00,69.74,17.97,1.00,100.45,1.00,0.09,0.00,10.00,1838.76,167.42,--,5.65,0.22,65.86,36.50,38.94,226.53,1.00,4.99,13.08,185.97,169.62,--,7.53,1.00,1045.37,149.29,1.00,119.97,-129.17,72335.08,24.78,7.07,2.05,102.48,103.46,0.25,3.79
2025-07-03 05:20:00,49.99,25.06,1.00,--,1086.74,1130.27,-270.35,9.48,65.14,1.00,69.74,17.89,1.00,100.44,1.00,0.08,0.00,10.00,1760.55,167.28,--,5.53,0.26,65.82,36.50,38.99,226.72,1.00,4.99,13.15,186.56,169.86,--,7.18,1.00,1079.28,149.88,1.00,119.90,-133.10,72504.88,24.75,7.07,1.99,154.33,92.03,0.22,3.90
2025-07-03 05:22:00,49.98,26.47,1.00,--,1087.82,1129.67,-277.15,9.55,65.15,1.00,68.08,16.65,1.00,100.45,1.00,0.09,0.00,10.00,2406.11,166.53,--,5.44,0.29,65.83,36.80,39.24,226.72,1.00,4.78,13.03,187.16,170.12,--,7.65,1.00,1039.93,150.38,1.00,119.93,-135.42,70018.46,24.66,6.95,1.89,185.14,88.08,0.22,4.23
2025-07-03 05:24:00,49.98,26.21,1.00,--,1089.27,1130.64,-260.62,9.59,66.30,1.00,67.25,16.15,1.00,100.45,1.00,0.08,0.00,10.00,2803.57,158.97,--,5.34,0.34,65.90,37.50,39.08,226.72,1.00,4.78,13.03,187.85,170.47,--,7.56,1.00,998.38,150.10,1.00,119.93,-141.67,69504.92,24.72,7.01,2.03,152.53,83.67,0.22,4.23
2025-07-03 05:26:00,49.98,26.37,1.00,--,1089.37,1131.34,-189.03,9.59,63.61,1.00,67.00,16.32,1.00,100.45,1.00,0.09,0.00,10.00,2859.63,150.19,--,5.32,0.40,66.03,37.20,39.12,226.81,1.00,4.92,13.22,188.11,170.88,--,7.70,1.00,984.26,148.51,1.00,120.00,-136.34,69469.29,24.99,7.16,2.01,110.53,76.24,0.22,4.13
2025-07-03 05:28:00,49.98,26.39,1.00,--,1090.46,1131.54,-240.49,9.60,65.15,1.00,67.72,16.55,1.00,100.45,1.00,0.08,0.00,10.00,2801.73,150.24,--,5.43,0.44,66.15,37.10,39.03,226.72,1.00,5.13,13.03,187.72,171.26,--,6.75,1.00,1010.65,146.27,1.00,120.07,-137.04,70442.97,25.10,7.28,1.99,68.21,71.82,0.22,4.44
2025-07-03 05:30:00,49.97,26.12,1.00,--,1092.80,1133.11,-259.24,9.61,65.79,1.00,67.25,15.97,1.00,100.45,1.00,0.08,0.00,10.00,2878.10,151.36,--,5.61,0.47,66.35,37.40,39.01,226.63,1.00,5.05,12.26,187.12,171.68,--,6.90,1.00,1019.56,145.35,1.00,120.28,-137.73,68179.85,25.21,6.90,2.07,65.46,72.28,0.22,3.92
2025-07-03 05:32:00,49.99,26.36,1.00,--,1092.57,1131.61,-212.29,9.61,66.46,1.00,67.25,16.00,1.00,100.44,1.00,0.08,0.00,10.00,2852.33,151.51,--,5.83,0.50,66.65,37.00,39.03,226.50,1.00,5.26,13.08,186.59,171.98,--,6.69,1.00,975.23,144.55,1.00,120.54,-138.66,68903.05,24.69,6.82,1.88,16.85,73.08,0.22,4.02
2025-07-03 05:34:00,49.99,25.22,1.00,--,1092.11,1130.74,-255.69,9.61,67.07,1.00,66.86,15.72,1.00,100.44,1.00,0.06,0.00,10.00,2756.18,151.17,--,6.06,0.52,66.76,37.40,39.08,226.44,1.00,5.38,13.13,186.23,172.14,--,7.25,1.00,968.06,143.74,1.00,120.71,-143.98,68483.12,24.90,6.88,1.87,14.06,70.54,4.04,3.79
2025-07-03 05:36:00,49.98,25.62,1.00,--,1092.11,1130.17,-252.15,9.61,64.77,1.00,66.86,15.83,1.00,100.44,1.00,0.07,0.00,10.00,2882.84,150.80,--,6.30,0.52,66.80,37.40,38.97,226.25,1.00,5.31,13.27,185.97,172.11,--,6.39,1.00,972.80,143.36,1.00,120.70,-138.66,68150.79,25.01,7.00,1.99,12.62,72.24,0.22,3.58
2025-07-03 05:38:00,49.98,25.88,1.00,--,1091.91,1129.47,-235.56,9.60,65.95,1.00,66.05,15.28,1.00,100.45,1.00,0.07,0.00,10.00,2820.93,150.00,--,6.55,0.51,66.90,37.40,39.03,226.16,1.00,5.39,12.90,185.77,171.98,--,7.35,1.00,923.50,142.84,1.00,120.70,-134.72,67596.66,25.18,6.84,1.82,11.71,71.82,0.22,3.69
2025-07-03 05:40:00,49.99,26.11,1.00,--,1091.31,1128.87,-250.14,9.61,66.49,1.00,66.09,15.32,1.00,100.44,1.00,0.09,0.00,10.00,2875.71,149.17,--,6.80,0.51,66.70,37.20,28.67,225.98,1.00,5.53,12.80,185.55,171.77,--,7.11,1.00,954.75,141.97,1.00,120.61,-144.91,68335.62,25.10,7.23,1.94,7.84,76.71,0.22,3.35
2025-07-03 05:42:00,49.98,26.03,1.00,--,1092.80,1130.64,-240.35,9.61,64.71,1.00,66.49,15.66,1.00,100.44,1.00,0.09,0.00,10.00,2864.82,148.49,--,7.01,0.49,66.53,37.10,28.60,225.88,1.00,5.46,13.03,185.33,171.54,--,6.74,1.00,965.39,141.58,0.00,120.44,-152.08,68761.25,25.01,6.95,1.93,11.15,66.97,2.11,3.35
2025-07-03 05:44:00,49.97,26.86,1.00,--,1094.84,1133.61,-244.24,9.60,65.14,1.00,65.66,15.01,1.00,100.45,1.00,0.08,0.00,10.00,2840.88,148.09,--,7.11,0.46,66.43,37.20,28.65,225.61,1.00,5.34,13.08,185.09,171.38,--,6.53,1.00,978.82,140.92,0.00,120.33,-139.35,67295.66,25.01,6.79,1.91,10.95,70.03,12.69,3.35
2025-07-03 05:46:00,49.98,26.69,1.00,--,1096.00,1136.19,-225.90,9.60,66.43,1.00,65.70,15.09,1.00,100.44,1.00,0.08,0.00,10.00,2814.62,147.48,--,7.15,0.44,66.46,37.30,28.76,225.51,1.00,5.34,13.01,184.95,171.26,--,6.29,1.00,949.65,140.38,1.00,120.31,-142.59,66698.77,25.10,6.88,1.96,11.13,70.92,15.60,3.34
2025-07-03 05:48:00,49.99,26.37,1.00,--,1096.63,1137.33,-245.83,9.59,65.42,1.00,65.27,14.81,1.00,100.45,1.00,0.07,0.00,10.00,2407.92,147.69,--,7.18,0.42,66.38,36.80,28.65,225.45,1.00,5.41,12.97,184.66,171.11,--,6.51,1.00,939.93,139.62,1.00,120.19,-148.15,67625.59,25.13,7.06,1.90,10.60,73.60,10.48,3.33
2025-07-03 05:50:00,49.99,26.04,1.00,--,1095.50,1137.26,-235.90,9.60,66.01,1.00,65.46,15.59,1.00,100.45,1.00,0.07,0.00,10.00,2478.54,150.77,--,7.17,0.39,66.24,37.20,28.50,225.23,1.00,5.45,12.82,184.35,170.91,--,6.55,1.00,907.75,139.69,1.00,120.07,-144.91,67825.26,25.01,7.28,2.04,7.64,76.24,0.95,3.23
2025-07-03 05:52:00,49.98,26.62,1.00,--,1097.25,1139.74,-241.18,9.60,65.48,1.00,65.52,14.89,1.00,100.44,1.00,0.07,0.00,10.00,2492.66,152.23,--,7.13,0.35,66.19,36.80,28.60,225.05,1.00,5.15,13.22,184.12,170.72,--,7.36,1.00,941.90,140.24,1.00,119.98,-137.96,66882.07,24.93,7.07,1.99,7.48,75.29,0.22,3.34
2025-07-03 05:54:00,49.98,26.13,1.00,--,1102.31,1147.26,-246.81,9.60,65.99,1.00,65.12,14.70,1.00,100.45,1.00,0.08,0.00,10.00,2359.60,152.32,--,7.05,0.32,66.35,37.10,28.78,224.74,1.00,5.38,13.17,184.03,170.57,--,7.32,1.00,923.15,140.69,1.00,120.00,-134.72,67564.42,25.13,6.98,1.87,7.48,72.71,2.13,3.23
2025-07-03 05:56:00,49.99,26.61,1.00,--,1101.32,1143.60,-100.35,9.59,65.63,1.00,65.64,15.84,1.00,100.45,1.00,0.06,0.00,10.00,2347.04,152.08,--,6.98,0.29,66.11,37.10,28.48,224.56,1.00,5.41,12.90,184.12,170.37,--,7.38,1.00,902.08,140.97,1.00,119.93,-139.35,67227.33,25.04,7.23,1.80,7.29,80.56,0.67,3.23
2025-07-03 05:58:00,49.99,26.94,1.00,--,1098.61,1136.83,-199.17,9.59,66.02,1.00,65.61,13.11,1.00,100.44,1.00,0.08,0.00,10.00,2201.88,152.63,--,6.90,0.24,65.91,36.70,28.55,224.37,1.00,5.41,12.99,184.03,170.16,--,7.07,1.00,910.88,141.09,1.00,119.78,-149.54,68496.47,24.81,7.22,1.73,7.47,82.35,1.13,3.13
2025-07-03 06:00:00,49.98,26.29,1.00,--,1096.63,1136.62,-214.17,9.59,64.73,1.00,67.12,16.07,1.00,100.44,1.00,0.07,0.00,10.00,2183.31,156.79,--,6.79,0.22,66.02,37.00,28.34,224.09,1.00,5.33,12.99,183.89,170.04,--,7.17,1.00,967.25,141.40,1.00,119.81,-159.72,69575.59,24.93,7.17,2.01,8.77,77.12,22.60,3.23
2025-07-03 06:02:00,49.99,25.93,1.00,--,1097.55,1139.64,-234.65,9.59,64.81,1.00,67.67,16.49,1.00,100.45,1.00,0.09,0.00,10.00,2116.65,159.07,--,6.64,0.21,65.90,36.50,28.36,224.03,1.00,5.19,13.10,183.93,169.95,--,6.69,1.00,1009.49,142.42,1.00,119.81,-148.15,69542.26,24.81,6.78,1.87,10.38,82.35,1.11,3.35
2025-07-03 06:04:00,49.99,27.13,1.00,--,1100.29,1145.31,-287.78,9.60,66.62,1.00,66.50,16.11,1.00,100.44,1.00,0.07,0.00,10.00,2170.23,159.65,--,6.51,0.20,65.69,36.60,28.67,224.03,1.00,5.13,13.10,184.22,169.86,--,6.83,1.00,957.64,142.90,1.00,119.76,-159.03,69810.42,24.72,7.23,1.90,9.13,83.67,2.88,3.23
2025-07-03 06:06:00,49.98,26.68,1.00,--,1101.28,1146.99,-266.87,9.59,65.49,1.00,65.66,15.06,1.00,100.44,1.00,0.08,0.00,10.00,2165.03,159.05,--,6.44,0.20,65.57,36.70,28.72,224.03,1.00,5.06,12.92,184.78,169.74,--,6.51,1.00,936.46,143.72,1.00,119.65,-150.46,68626.27,24.60,7.36,1.86,9.33,85.88,3.02,3.01
2025-07-03 06:08:00,49.97,26.77,1.00,--,1098.61,1142.69,-190.69,9.60,65.05,1.00,65.63,15.52,1.00,100.44,1.00,0.08,0.00,10.00,1922.30,158.27,--,6.38,0.20,65.46,36.40,28.65,224.00,1.00,5.07,12.94,185.35,169.70,--,6.98,1.00,920.60,144.09,1.00,119.44,-150.46,67738.48,24.45,7.34,1.90,9.83,84.08,0.69,3.02
2025-07-03 06:10:00,49.98,26.68,1.00,--,1092.20,1136.39,-227.15,9.60,64.40,1.00,64.91,14.73,1.00,100.45,1.00,0.07,0.00,10.00,2011.80,157.83,--,6.36,0.21,65.18,36.90,28.67,223.69,1.00,4.96,12.82,185.85,169.70,--,7.03,1.00,940.97,144.51,1.00,119.31,-139.35,67960.57,24.25,7.79,1.87,9.50,86.31,0.25,2.92
2025-07-03 06:12:00,49.98,27.10,1.00,--,1092.47,1139.74,-257.85,9.59,64.25,1.00,65.05,14.77,1.00,100.44,1.00,0.09,0.00,10.00,2114.61,157.85,--,6.37,0.21,65.09,36.60,28.69,223.66,1.00,5.04,13.03,186.06,169.82,--,7.02,1.00,932.87,144.56,1.00,119.24,-134.72,68232.50,24.13,7.53,1.97,9.31,82.35,0.22,3.14
2025-07-03 06:14:00,49.99,26.78,1.00,--,1092.27,1138.67,-226.39,9.59,65.25,1.00,66.03,15.43,1.00,100.45,1.00,0.09,0.00,10.00,2150.02,158.44,--,6.34,0.22,65.04,36.50,28.57,223.57,1.00,5.07,13.17,186.13,170.04,--,7.69,1.00,926.74,144.66,1.00,119.29,-151.16,69441.22,24.13,7.42,1.93,10.95,77.97,0.22,2.92
2025-07-03 06:16:00,49.98,26.53,1.00,--,1091.71,1137.60,-236.74,9.60,66.46,1.00,66.00,15.37,1.00,100.45,1.00,0.07,0.00,10.00,1977.81,158.84,--,6.28,0.23,65.07,36.50,28.62,223.50,1.00,4.80,13.06,186.06,170.26,--,7.56,1.00,962.38,145.05,1.00,119.34,-148.15,69337.03,24.07,7.20,1.84,10.60,80.14,0.22,3.02
2025-07-03 06:18:00,49.98,26.61,1.00,--,1091.78,1140.85,-191.60,9.59,65.84,1.00,68.09,17.63,1.00,100.44,1.00,0.08,0.00,10.00,2136.31,159.14,--,6.21,0.22,65.09,36.80,28.81,223.57,1.00,5.12,12.92,186.13,170.57,--,7.72,1.00,968.87,145.31,1.00,119.51,-147.22,69765.95,24.04,7.35,1.88,9.86,85.03,0.20,3.13
2025-07-03 06:20:00,49.97,27.43,1.00,--,1095.83,1145.65,-248.47,9.59,64.75,1.00,67.30,16.08,1.00,100.45,1.00,0.09,0.00,10.00,2009.91,160.20,--,6.18,0.24,65.09,36.80,28.62,223.60,1.00,4.57,12.97,186.02,170.80,--,6.92,1.00,1016.78,145.24,1.00,119.62,-150.46,70032.03,23.92,7.46,1.91,10.23,78.44,1.83,2.92
2025-07-03 06:22:00,49.98,26.52,1.00,--,1097.25,1145.71,-259.86,9.59,65.47,1.00,66.96,15.97,1.00,100.45,1.00,0.08,0.00,10.00,2087.92,160.37,--,6.12,0.26,65.59,36.70,28.55,223.66,1.00,4.85,12.87,186.02,171.01,--,6.47,1.00,985.76,145.72,1.00,119.90,-139.35,68904.52,24.54,7.08,1.94,11.15,78.86,1.27,3.14
2025-07-03 06:24:00,49.99,26.94,1.00,--,1092.40,1142.05,-204.10,9.59,64.95,1.00,67.37,16.20,1.00,100.45,1.00,0.07,0.00,10.00,2150.24,159.47,--,6.07,0.28,65.53,36.70,42.09,223.60,1.00,5.29,12.78,186.27,171.06,--,7.44,1.00,969.44,146.06,1.00,119.97,-155.09,70442.57,24.31,7.68,1.92,10.99,96.83,0.69,3.23
2025-07-03 06:26:00,49.99,27.12,1.00,--,1093.92,1147.09,-235.14,9.59,66.62,1.00,68.67,17.66,1.00,100.45,1.00,0.08,0.00,10.00,1989.38,159.09,--,6.04,0.29,65.21,36.80,41.90,223.38,1.00,5.17,13.01,186.47,171.09,--,7.45,1.00,1061.23,146.40,1.00,119.90,-130.79,71257.40,24.13,7.36,1.91,10.42,98.61,0.53,3.14
2025-07-03 06:28:00,49.99,26.61,1.00,--,1093.62,1146.72,-230.62,9.59,66.62,1.00,68.23,16.94,1.00,100.44,1.00,0.08,0.00,10.00,1962.94,159.42,--,6.02,0.31,65.07,36.70,42.09,223.23,1.00,5.05,12.85,186.48,171.11,--,7.02,1.00,1031.13,146.33,1.00,119.93,-145.60,70964.87,24.10,7.46,1.91,11.87,82.35,0.53,3.14
2025-07-03 06:30:00,49.99,27.58,1.00,--,1089.54,1140.44,-257.78,9.59,65.07,1.00,68.21,16.77,1.00,100.44,1.00,0.07,0.00,10.00,2134.74,159.99,--,5.97,0.34,65.01,36.90,41.92,223.13,1.00,5.09,12.97,186.47,171.18,--,7.44,1.00,1017.13,146.28,1.00,119.97,-148.15,71957.81,24.02,7.70,1.94,12.81,79.67,0.22,3.02
2025-07-03 06:32:00,49.97,27.38,1.00,--,1084.07,1131.10,-243.75,9.59,64.44,1.00,67.76,16.51,1.00,100.44,1.00,0.07,0.00,10.00,1955.47,159.87,--,5.96,0.36,64.90,36.70,42.14,223.04,1.00,5.15,13.06,186.52,171.26,--,7.35,1.00,989.70,146.35,1.00,119.97,-133.10,70716.73,23.96,7.74,1.85,11.87,79.25,0.37,3.01
2025-07-03 06:34:00,49.98,26.84,1.00,--,1080.39,1129.37,-205.49,9.60,65.33,1.00,67.79,16.56,1.00,100.44,1.00,0.09,0.00,10.00,2308.89,159.64,--,5.97,0.38,64.61,36.60,42.19,222.98,1.00,5.07,12.76,186.73,171.34,--,6.49,1.00,1001.85,146.51,1.00,119.95,-154.40,71073.92,23.75,8.12,1.97,10.95,73.99,0.22,2.91
2025-07-03 06:36:00,49.98,27.35,1.00,--,1085.95,1136.29,-283.40,9.59,64.78,1.00,66.95,15.78,1.00,100.44,1.00,0.07,0.00,10.00,2037.00,160.32,--,6.00,0.41,64.82,36.80,42.00,222.98,1.00,4.82,12.85,186.73,171.46,--,6.52,1.00,1012.04,146.30,1.00,119.98,-133.10,70205.13,23.69,7.09,1.85,10.95,67.88,0.22,2.91
2025-07-03 06:38:00,49.98,28.00,1.00,--,1091.91,1144.04,-280.62,9.59,64.95,1.00,65.68,14.82,1.00,100.45,1.00,0.09,0.00,10.00,1932.72,159.80,--,5.94,0.42,65.21,36.80,41.85,222.98,1.00,4.95,12.90,186.92,171.60,--,6.88,1.00,956.83,146.53,1.00,120.05,-137.96,68743.23,24.07,7.09,1.88,15.87,71.76,0.22,3.22
2025-07-03 06:40:00,49.98,28.33,1.00,--,1092.11,1145.55,-241.25,9.59,64.69,1.00,64.78,14.38,1.00,100.45,1.00,0.08,0.00,10.00,1971.92,158.50,--,5.91,0.44,65.18,36.70,41.90,222.89,1.00,5.19,13.01,187.44,171.64,--,7.07,1.00,900.12,146.72,1.00,120.04,-145.60,67263.77,24.07,7.63,1.95,13.34,69.18,0.22,3.01
2025-07-03 06:42:00,49.97,27.27,1.00,--,1086.08,1138.80,-260.69,9.59,66.86,1.00,64.39,14.33,1.00,100.44,1.00,0.08,0.00,10.00,1833.04,157.24,--,5.94,0.45,65.00,36.80,41.99,222.73,1.00,5.22,12.85,187.80,171.64,--,7.05,1.00,935.42,146.51,1.00,119.88,-141.67,68429.89,23.75,7.87,1.94,10.95,67.82,0.22,3.26
2025-07-03 06:44:00,49.99,27.84,1.00,--,1079.77,1132.17,-159.44,9.59,64.64,1.00,65.78,15.52,1.00,100.44,1.00,0.07,0.00,10.00,1894.28,156.93,--,6.03,0.47,64.79,36.40,41.97,222.55,1.00,5.21,12.87,187.96,171.71,--,6.92,1.00,901.50,145.94,1.00,119.76,-145.60,68801.26,23.63,8.20,1.74,9.66,64.33,0.22,2.80
2025-07-03 06:46:00,49.97,28.25,1.00,--,1079.15,1133.04,-232.43,9.59,65.69,1.00,65.31,15.00,1.00,100.45,1.00,0.07,0.00,10.00,2196.47,157.00,--,6.16,0.48,64.77,36.60,28.22,222.42,1.00,4.94,12.99,187.78,171.85,--,6.92,1.00,979.17,145.66,1.00,119.74,-152.08,68450.74,23.54,7.66,1.80,10.05,59.92,0.20,2.92
2025-07-03 06:48:00,49.97,27.43,1.00,--,1081.64,1137.36,-246.60,9.59,65.57,1.00,65.27,15.10,1.00,100.44,1.00,0.07,0.00,10.00,2164.54,157.38,--,6.27,0.50,65.09,36.60,28.22,222.20,1.00,5.08,12.82,187.51,172.10,--,7.36,1.00,944.79,145.63,0.00,119.90,-136.34,68226.80,23.87,7.27,1.91,10.21,62.12,0.22,3.13
2025-07-03 06:50:00,49.97,27.31,1.00,--,1081.64,1136.36,-218.68,9.59,65.63,1.00,66.27,15.67,1.00,100.44,1.00,0.07,0.00,10.00,2129.77,157.38,--,6.36,0.51,65.26,36.60,28.24,222.11,1.00,5.14,12.80,187.38,172.29,--,6.99,1.00,985.19,145.62,0.00,120.02,-136.34,68808.07,23.95,7.37,1.83,11.85,64.33,0.22,3.23
2025-07-03 06:52:00,49.98,27.42,1.00,--,1088.12,1143.87,-208.75,9.59,64.90,1.00,66.54,16.11,1.00,100.44,1.00,0.07,0.00,10.00,1959.86,158.29,--,6.44,0.51,65.34,36.70,28.24,222.14,1.00,4.99,12.90,187.28,172.42,--,6.78,1.00,995.95,145.59,1.00,120.19,-150.46,69335.04,23.98,7.12,2.10,11.15,73.12,0.37,3.13
2025-07-03 06:54:00,49.99,27.60,1.00,--,1091.15,1145.28,-232.22,9.59,65.96,1.00,65.76,15.06,1.00,100.44,1.00,0.09,0.00,10.00,1853.17,158.75,--,6.47,0.51,65.44,36.40,28.24,222.08,1.00,5.20,13.20,187.19,172.45,--,6.74,1.00,998.61,145.37,1.00,120.28,-141.67,68199.28,24.19,7.24,1.90,10.95,75.25,0.37,3.02
2025-07-03 06:56:00,49.98,27.68,1.00,--,1088.78,1141.28,-218.47,9.59,66.59,1.00,65.71,15.05,1.00,100.44,1.00,0.09,0.00,10.00,2045.70,158.49,--,6.55,0.50,65.38,36.70,28.08,222.05,1.00,5.31,13.03,187.32,172.42,--,6.71,1.00,952.89,145.61,1.00,120.28,-145.60,68959.14,24.10,7.67,2.05,10.40,74.88,0.22,2.79
2025-07-03 06:58:00,49.98,26.78,1.00,--,1086.51,1135.49,-245.83,9.59,64.85,1.00,65.12,15.20,1.00,100.44,1.00,0.07,0.00,10.00,1882.31,158.51,--,6.64,0.49,65.21,36.90,27.96,222.11,1.00,5.34,13.22,187.42,172.35,--,7.35,1.00,953.47,145.94,1.00,120.24,-135.65,67647.76,23.92,7.54,1.89,9.83,69.99,0.22,2.92
2025-07-03 07:00:00,49.98,26.78,1.00,--,1082.07,1131.24,-251.39,9.59,64.90,1.00,64.80,14.57,1.00,100.44,1.00,0.06,0.00,10.00,1900.55,157.97,--,6.70,0.48,65.29,36.80,28.17,222.05,1.00,5.21,13.34,187.57,172.31,--,6.91,1.00,948.03,145.88,1.00,120.19,-143.29,67656.50,24.04,7.78,2.02,9.50,72.67,0.69,3.01
2025-07-03 07:02:00,49.99,26.62,1.00,--,1077.21,1126.00,-286.11,9.59,66.15,1.00,65.22,15.12,1.00,100.44,1.00,0.08,0.00,10.00,2151.62,157.66,--,6.79,0.47,65.07,36.50,28.24,222.05,1.00,5.24,13.15,187.70,172.29,--,6.96,1.00,963.77,145.95,1.00,120.05,-136.34,68010.53,23.92,7.89,1.84,9.29,71.39,0.37,3.01
2025-07-03 07:04:00,49.97,26.85,1.00,--,1079.15,1130.57,-231.60,9.59,64.89,1.00,64.71,14.49,1.00,100.44,1.00,0.08,0.00,10.00,1907.21,157.78,--,6.85,0.45,65.04,37.00,28.41,222.05,1.00,4.80,13.24,187.72,172.31,--,6.38,1.00,929.51,145.92,1.00,120.05,-137.73,67566.77,23.72,7.56,1.91,8.91,75.35,0.22,3.01
2025-07-03 07:06:00,49.99,26.20,1.00,--,1079.74,1132.44,-194.03,9.59,65.17,1.00,65.54,15.37,1.00,100.45,1.00,0.09,0.00,10.00,2069.85,158.25,--,6.84,0.42,65.34,36.70,27.91,222.05,1.00,5.04,13.17,187.57,172.45,--,7.12,1.00,941.67,145.85,1.00,120.12,-148.84,68346.84,24.01,7.24,1.90,9.83,77.54,0.37,2.79
2025-07-03 07:08:00,49.98,26.69,1.00,--,1078.06,1131.04,-212.43,9.59,65.07,1.00,65.92,15.33,1.00,100.44,1.00,0.08,0.00,10.00,2025.46,158.55,--,6.80,0.41,65.37,36.50,27.94,222.05,1.00,5.02,13.15,187.50,172.49,--,7.09,1.00,956.71,145.95,0.00,120.24,-147.92,68388.05,24.13,7.50,2.00,10.58,76.65,0.22,3.01
2025-07-03 07:10:00,49.97,27.34,1.00,--,1075.24,1128.67,-232.50,9.59,65.14,1.00,66.39,15.66,1.00,100.44,1.00,0.08,0.00,10.00,1949.14,158.74,--,6.76,0.39,65.33,36.50,28.10,222.05,1.00,5.06,13.22,187.44,172.56,--,6.54,1.00,990.51,145.74,0.00,120.33,-146.53,69239.04,24.07,7.56,1.94,9.66,77.97,0.20,3.13
2025-07-03 07:12:00,49.98,26.77,1.00,--,1077.96,1132.54,-250.42,9.59,64.59,1.00,66.81,15.85,1.00,100.44,1.00,0.07,0.00,10.00,1905.77,159.07,--,6.74,0.37,65.33,36.40,28.01,221.99,1.00,4.78,12.33,187.36,172.57,--,6.39,1.00,1015.51,145.97,1.00,120.38,-148.15,69179.88,24.04,7.23,1.90,9.29,77.50,0.22,3.01
2025-07-03 07:14:00,49.98,27.02,1.00,--,1073.24,1126.43,-222.08,9.59,65.35,1.00,65.98,15.29,1.00,100.45,1.00,0.09,0.00,10.00,2179.05,159.05,--,6.68,0.35,65.53,36.90,28.08,221.99,1.00,4.95,12.59,187.32,172.62,--,6.79,1.00,967.71,145.88,1.00,120.49,-139.58,68209.56,24.25,7.55,1.94,10.21,76.24,0.20,2.91
2025-07-03 07:16:00,49.99,26.77,1.00,--,1066.31,1118.47,-198.13,9.59,64.77,1.00,66.47,15.85,1.00,100.45,1.00,0.09,0.00,10.00,2050.01,158.90,--,6.66,0.34,65.50,36.70,28.24,221.74,1.00,5.12,12.99,187.28,172.61,--,7.31,1.00,931.48,146.14,1.00,120.49,-136.34,68790.87,24.22,7.72,1.96,9.13,79.33,0.36,2.91
2025-07-03 07:18:00,49.97,28.01,1.00,--,1065.49,1119.63,-232.64,9.59,64.51,1.00,66.47,15.81,1.00,100.45,1.00,0.09,0.00,10.00,2203.68,159.14,--,6.67,0.33,65.37,36.80,28.15,221.62,1.00,5.00,13.24,187.26,172.56,--,7.13,1.00,976.04,146.21,1.00,120.49,-147.22,69687.14,24.13,7.60,2.10,8.58,78.35,0.20,2.79
2025-07-03 07:20:00,49.98,26.85,1.00,--,1068.95,1123.63,-243.47,9.59,66.17,1.00,66.47,15.63,1.00,100.44,1.00,0.09,0.00,10.00,1940.46,159.68,--,6.62,0.31,65.50,36.10,28.10,221.59,1.00,4.99,13.01,187.19,172.53,--,7.16,1.00,964.12,146.60,1.00,120.54,-141.67,69426.14,24.21,7.33,1.94,9.66,77.46,0.22,2.80
2025-07-03 07:22:00,49.97,27.50,1.00,--,1070.23,1124.06,-234.03,9.59,65.74,1.00,66.56,15.90,1.00,100.44,1.00,0.09,0.00,10.00,2153.59,159.92,--,6.56,0.30,65.46,36.60,28.19,221.56,1.00,5.00,12.94,187.20,172.49,--,7.39,1.00,934.03,146.60,1.00,120.54,-148.15,69427.74,24.21,7.54,2.04,9.83,79.25,0.37,3.01
2025-07-03 07:24:00,49.97,26.45,1.00,--,1072.75,1123.76,-178.12,9.59,64.18,1.00,67.59,16.50,1.00,100.45,1.00,0.08,0.00,10.00,2018.73,160.55,--,6.51,0.29,65.42,36.60,28.22,221.59,1.00,4.73,13.03,187.20,172.49,--,7.65,1.00,972.45,146.78,1.00,120.54,-130.09,70449.19,24.13,7.26,1.90,10.01,76.24,0.20,3.01
2025-07-03 07:26:00,49.98,27.02,1.00,--,1077.05,1125.93,-221.88,9.59,64.98,1.00,67.91,16.64,1.00,100.44,1.00,0.08,0.00,10.00,2149.30,161.85,--,6.44,0.29,65.63,36.80,28.15,221.62,1.00,4.63,12.90,187.12,172.53,--,7.30,1.00,1017.13,147.19,1.00,120.68,-134.03,70241.14,24.39,6.94,1.98,11.30,76.67,0.22,2.92
2025-07-03 07:28:00,49.97,26.63,1.00,--,1080.92,1128.80,-221.18,9.59,64.21,1.00,68.79,17.31,1.00,100.44,1.00,0.07,0.00,10.00,2029.26,162.78,--,6.31,0.29,65.82,36.40,27.96,221.71,1.00,4.77,13.19,187.19,172.53,--,7.37,1.00,1031.25,147.66,1.00,120.87,-133.10,71322.70,24.60,7.05,1.92,10.38,77.08,0.22,2.91
2025-07-03 07:30:00,49.97,27.26,1.00,--,1080.26,1128.50,-232.36,9.59,66.61,1.00,68.88,17.92,1.00,100.45,1.00,0.07,0.00,10.00,1876.31,163.67,--,6.25,0.31,65.76,37.00,28.06,221.99,1.00,4.85,12.94,187.32,172.49,--,6.92,1.00,1001.97,147.60,1.00,120.97,-140.28,71566.79,24.54,7.34,1.91,9.83,77.12,0.22,3.01
2025-07-03 07:32:00,49.97,26.68,1.00,--,1072.78,1121.63,-123.68,9.59,64.85,1.00,70.50,18.58,1.00,100.45,1.00,0.07,0.00,10.00,2117.17,164.08,--,6.20,0.31,65.50,36.90,28.03,222.02,1.00,4.99,13.13,187.50,172.45,--,7.13,1.00,978.36,148.47,1.00,121.01,-149.54,73047.92,24.31,7.83,2.04,11.30,79.29,0.37,2.92
2025-07-03 07:34:00,49.97,26.61,1.00,--,1069.45,1119.50,-178.33,9.59,66.20,1.00,71.87,19.64,1.00,100.45,1.00,0.09,0.00,10.00,2061.67,165.39,--,6.16,0.31,65.17,36.70,28.15,222.24,1.00,4.84,13.17,187.46,172.42,--,6.80,1.00,1065.28,148.98,1.00,121.01,-136.34,74066.65,24.19,8.02,1.95,10.78,81.46,0.53,2.92
2025-07-03 07:36:00,49.97,26.21,1.00,--,1069.31,1120.03,-220.49,9.59,65.33,1.00,72.68,20.25,1.00,100.45,1.00,0.07,0.00,10.00,1848.46,167.18,--,6.08,0.34,65.04,36.90,41.94,222.48,1.00,4.68,12.73,187.44,172.47,--,6.41,1.00,1123.96,149.87,1.00,121.12,-137.96,75429.44,24.07,7.66,1.88,12.05,81.92,0.67,2.91
2025-07-03 07:38:00,49.97,26.95,1.00,--,1071.08,1119.60,-227.85,9.59,65.38,1.00,72.22,19.81,1.00,100.44,1.00,0.08,0.00,10.00,1826.40,168.22,--,5.98,0.36,65.04,36.70,42.16,222.98,1.00,4.66,12.92,187.51,172.61,--,6.41,1.00,1083.33,150.76,1.00,121.34,-129.17,75032.65,24.13,7.67,1.94,14.09,87.61,0.22,2.93
2025-07-03 07:40:00,49.97,27.34,1.00,--,1073.05,1119.33,-238.06,9.59,65.82,1.00,72.21,19.78,1.00,100.45,1.00,0.09,0.00,10.00,1857.89,164.90,--,5.91,0.38,65.04,36.80,41.88,223.29,1.00,4.60,12.99,187.80,172.70,--,6.69,1.00,1119.91,150.94,1.00,121.41,-132.41,75307.40,24.10,7.65,1.90,13.71,85.78,0.22,3.01
2025-07-03 07:42:00,49.98,27.92,1.00,--,1070.56,1116.01,-256.74,9.58,65.51,1.00,71.31,16.86,1.00,100.44,1.00,0.08,0.00,10.00,2024.99,162.72,--,5.91,0.42,65.01,37.00,41.97,223.38,1.00,4.77,12.73,188.04,172.78,--,6.28,1.00,1062.85,150.74,1.00,121.50,-131.48,74929.50,24.15,7.99,2.06,13.50,74.88,0.22,3.01
2025-07-03 07:44:00,49.99,27.58,1.00,--,1066.67,1113.31,-287.08,9.59,64.85,1.00,71.09,18.99,1.00,100.45,1.00,0.07,0.00,10.00,1912.33,161.33,--,5.93,0.44,64.77,37.00,41.95,223.63,1.00,4.83,13.12,188.22,172.81,--,6.60,1.00,1073.38,150.15,1.00,121.36,-134.03,73323.84,23.96,8.18,1.88,11.48,68.29,0.22,3.23
2025-07-03 07:46:00,49.99,27.27,1.00,--,1062.48,1107.31,-287.36,9.59,65.71,1.00,69.03,17.50,1.00,100.44,1.00,0.07,0.00,10.00,1872.41,159.69,--,5.98,0.46,64.71,36.90,41.67,223.72,1.00,4.81,12.75,188.42,172.88,--,6.45,1.00,999.54,149.47,1.00,121.15,-137.04,71380.36,23.69,7.98,2.02,11.48,66.50,0.20,3.13
2025-07-03 07:48:00,49.97,27.68,1.00,--,1057.46,1103.80,-264.72,9.59,65.47,1.00,66.15,15.50,1.00,100.45,1.00,0.09,0.00,10.00,1800.23,157.78,--,6.06,0.48,64.68,36.90,41.95,223.72,1.00,4.79,13.10,188.76,172.99,--,6.35,1.00,1003.94,148.84,1.00,120.97,-134.72,69036.96,23.51,8.18,2.00,10.58,66.56,0.22,3.23
2025-07-03 07:50:00,49.98,27.42,1.00,--,1056.06,1103.73,-252.29,9.59,65.38,1.00,65.34,14.92,1.00,100.44,1.00,0.07,0.00,10.00,1865.49,155.83,--,6.16,0.50,64.69,37.00,42.09,223.75,1.00,4.87,12.97,189.03,173.08,--,7.11,1.00,919.10,147.97,1.00,120.80,-130.79,68882.76,23.22,8.24,1.89,10.38,61.65,0.22,3.01
2025-07-03 07:52:00,49.98,27.68,1.00,--,1053.59,1101.98,-227.36,9.59,65.25,1.00,65.74,15.25,1.00,100.45,1.00,0.08,0.00,10.00,1856.31,154.44,--,6.30,0.50,64.69,36.90,41.72,223.69,1.00,4.91,12.87,189.11,173.22,--,6.93,1.00,955.09,147.12,1.00,120.73,-130.79,69637.31,23.05,8.18,1.81,9.66,56.39,0.20,3.01
2025-07-03 07:54:00,49.96,27.58,1.00,--,1051.83,1101.22,-231.67,9.59,65.40,1.00,66.64,15.74,1.00,100.45,1.00,0.08,0.00,10.00,1933.21,154.72,--,6.47,0.52,64.69,37.00,28.15,223.50,1.00,4.97,12.89,188.76,173.34,--,7.14,1.00,969.21,146.38,1.00,120.75,-133.10,70217.04,22.96,8.20,2.02,8.56,52.49,0.20,3.22
2025-07-03 07:56:00,49.99,28.41,1.00,--,1061.37,1108.44,-248.33,9.59,65.52,1.00,66.06,14.20,1.00,100.44,1.00,0.09,0.00,10.00,2011.84,155.81,--,6.61,0.50,65.01,37.00,27.99,223.47,1.00,4.76,12.87,188.19,173.54,--,6.65,1.00,950.46,146.01,1.00,120.90,-133.10,70064.38,22.90,7.30,1.96,9.29,51.64,4.04,2.91
2025-07-03 07:58:00,49.99,28.31,1.00,--,1067.74,1115.41,-225.56,9.59,65.65,1.00,66.28,15.34,1.00,100.45,1.00,0.07,0.00,10.00,1996.05,155.51,--,6.69,0.49,65.33,36.80,28.06,223.38,1.00,4.76,12.97,187.85,173.67,--,6.34,1.00,958.33,145.72,0.00,121.10,-130.09,68846.90,23.30,7.49,1.94,9.31,61.61,0.22,3.01
2025-07-03 08:00:00,49.98,26.68,1.00,--,1070.20,1118.00,-209.03,9.59,65.63,1.00,67.16,15.88,1.00,100.45,1.00,0.09,0.00,10.00,2273.74,155.07,--,6.78,0.49,65.29,37.20,27.85,223.23,1.00,5.09,12.85,187.76,173.67,--,6.55,1.00,1017.71,145.33,1.00,121.17,-130.79,70011.70,23.16,7.77,1.95,8.56,63.92,0.22,3.01
2025-07-03 08:02:00,49.98,26.63,1.00,--,1076.39,1124.10,-200.90,9.59,65.71,1.00,68.43,16.74,1.00,100.44,1.00,0.08,0.00,10.00,1914.80,155.76,--,6.89,0.47,65.21,37.00,27.70,223.19,1.00,4.76,13.33,187.34,173.54,--,6.80,1.00,1031.37,144.99,1.00,121.19,-125.23,71812.03,23.04,7.37,1.99,8.40,68.24,0.22,2.80
2025-07-03 08:04:00,49.98,27.32,1.00,--,1076.45,1123.76,-232.50,9.59,66.99,1.00,67.96,16.35,1.00,100.44,1.00,0.08,0.00,10.00,2178.90,156.74,--,6.93,0.45,65.42,37.10,22.53,223.26,1.00,4.73,13.33,186.92,173.45,--,6.24,1.00,993.52,145.38,1.00,121.31,-130.79,70476.93,23.25,7.45,1.99,8.76,75.72,0.81,3.13
2025-07-03 08:06:00,49.99,27.20,1.00,--,1074.72,1122.80,-245.83,9.59,66.35,1.00,68.40,16.76,1.00,100.44,1.00,0.09,0.00,10.00,1990.85,156.46,--,6.95,0.43,65.38,37.00,22.49,223.19,1.00,5.00,13.24,186.78,173.27,--,7.04,1.00,1053.36,145.37,1.00,121.34,-130.79,71608.43,23.25,7.87,1.94,8.21,75.29,0.52,2.80
2025-07-03 08:08:00,49.98,27.59,1.00,--,1074.72,1122.60,-245.35,9.59,65.20,1.00,67.99,16.31,1.00,100.44,1.00,0.08,0.00,10.00,2211.35,156.19,--,6.94,0.40,65.25,37.10,22.74,223.19,1.00,4.89,13.08,186.74,173.07,--,6.96,1.00,1000.46,145.48,1.00,121.22,-126.85,71023.26,23.04,7.84,1.94,8.17,75.72,0.52,2.91
2025-07-03 08:10:00,55.02,30.53,1.00,--,1071.97,1118.93,-225.28,9.59,65.81,1.00,67.58,16.18,1.00,100.45,1.00,0.08,0.00,10.00,2047.09,156.06,--,6.93,0.38,65.13,37.20,22.62,223.16,1.00,4.78,12.94,186.65,172.88,--,6.88,1.00,996.30,145.35,1.00,121.15,-126.16,70934.40,22.93,7.64,1.99,8.19,77.46,0.67,2.80
2025-07-03 08:12:00,54.78,30.20,1.00,--,1063.86,1112.42,-205.69,9.59,66.54,1.00,69.30,17.63,1.00,100.44,1.00,0.08,0.00,10.00,2229.69,156.18,--,6.88,0.35,65.00,37.30,27.87,223.16,1.00,4.82,13.03,186.40,172.68,--,6.32,1.00,977.66,145.16,1.00,121.10,-126.85,72329.72,22.90,8.52,1.84,7.64,82.82,0.20,2.69
2025-07-03 08:14:00,54.78,29.39,1.00,--,1063.33,1112.88,-187.57,9.59,65.70,1.00,70.12,18.08,1.00,100.44,1.00,0.07,0.00,10.00,2255.80,157.31,--,6.84,0.32,64.92,36.90,28.53,223.23,1.00,4.73,12.82,186.02,172.57,--,6.86,1.00,1074.77,145.35,1.00,121.12,-128.47,74021.90,22.90,7.81,1.94,8.40,90.19,0.67,2.79
2025-07-03 08:16:00,55.03,31.61,1.00,--,1066.96,1116.40,-241.46,9.59,64.07,1.00,70.93,18.67,1.00,100.44,1.00,0.09,0.00,10.00,2284.65,158.65,--,6.74,0.30,64.87,37.20,28.53,223.47,1.00,4.72,13.22,185.68,172.49,--,6.24,1.00,1060.76,145.33,1.00,121.22,-125.46,74833.73,22.87,7.98,1.81,8.56,85.36,0.81,2.79
2025-07-03 08:18:00,55.01,31.35,1.00,--,1068.33,1118.77,-241.25,9.59,65.67,1.00,71.31,19.18,1.00,100.45,1.00,0.08,0.00,10.00,2296.03,159.64,--,6.65,0.29,64.94,37.00,31.56,223.75,1.00,4.59,12.94,185.45,172.39,--,6.63,1.00,1088.89,145.78,1.00,121.27,-128.47,74913.29,22.99,7.81,1.98,9.13,86.25,0.67,2.69
2025-07-03 08:20:00,54.79,29.48,1.00,--,1070.75,1121.73,-197.29,9.58,65.72,1.00,70.89,18.57,1.00,100.44,1.00,0.07,0.00,10.00,2220.85,160.46,--,6.57,0.27,65.04,36.80,31.28,224.21,1.00,4.59,12.94,185.37,172.27,--,6.39,1.00,1050.69,146.41,1.00,121.36,-124.54,74110.63,22.99,7.53,1.79,8.94,83.19,0.23,2.79
2025-07-03 08:22:00,54.80,30.14,1.00,--,1071.74,1121.63,-175.14,9.59,65.40,1.00,72.23,20.06,1.00,100.44,1.00,0.08,0.00,10.00,2095.29,160.81,--,6.47,0.26,65.01,37.00,31.07,224.49,1.00,4.56,13.15,185.51,172.06,--,6.69,1.00,1100.81,146.72,1.00,121.36,-121.30,75476.28,23.02,7.84,1.97,9.11,83.57,0.20,2.79
2025-07-03 08:24:00,55.03,31.12,1.00,--,1073.96,1121.33,-239.38,9.59,64.34,1.00,72.00,19.67,1.00,100.44,1.00,0.08,0.00,10.00,2276.90,161.83,--,6.40,0.26,65.12,36.70,31.33,224.68,1.00,4.34,13.03,185.55,171.89,--,6.89,1.00,1117.25,147.20,1.00,121.39,-124.54,74941.27,22.93,7.39,1.81,9.32,84.08,0.81,2.67
2025-07-03 08:26:00,54.80,30.70,1.00,--,1072.88,1120.33,-215.63,9.59,64.16,1.00,72.24,20.21,1.00,100.44,1.00,0.09,0.00,10.00,2132.56,162.65,--,6.32,0.26,65.44,36.40,31.40,225.02,1.00,4.38,12.78,185.66,171.80,--,7.29,1.00,1161.23,147.72,1.00,121.48,-132.41,75453.66,23.28,7.67,1.87,10.78,86.29,0.81,2.79
2025-07-03 08:28:00,54.79,29.80,1.00,--,1075.64,1118.00,-232.85,9.59,65.66,1.00,72.25,19.45,1.00,100.44,1.00,0.07,0.00,10.00,2068.57,167.21,--,6.31,0.28,65.63,36.60,45.45,225.33,1.00,4.44,12.94,185.94,171.72,--,7.00,1.00,1113.54,148.42,1.00,121.55,-130.09,74663.74,23.57,7.20,2.04,8.94,83.61,0.22,2.92
2025-07-03 08:30:00,55.02,30.29,1.00,--,1076.68,1113.75,-311.81,9.59,64.78,1.00,70.70,18.77,1.00,100.44,1.00,0.09,0.00,10.00,2216.80,169.04,--,6.24,0.29,65.76,36.60,45.43,225.85,1.00,4.35,13.06,186.52,171.71,--,7.16,1.00,1113.31,149.63,1.00,121.57,-136.34,73056.23,23.81,7.17,2.02,10.60,85.03,0.81,2.80
2025-07-03 08:32:00,55.03,30.69,1.00,--,1069.97,1106.05,-252.08,9.59,64.77,1.00,69.87,17.70,1.00,100.44,1.00,0.09,0.00,10.00,2270.41,167.61,--,6.14,0.30,65.70,36.50,45.33,225.85,1.00,4.59,12.90,187.50,171.64,--,7.16,1.00,1065.05,150.09,1.00,121.39,-129.17,72489.61,23.98,7.95,1.79,11.87,70.44,6.81,2.92
2025-07-03 08:34:00,54.79,29.96,1.00,--,1065.42,1102.74,-246.18,9.59,65.07,1.00,69.92,18.02,1.00,100.44,1.00,0.09,0.00,10.00,2146.39,166.50,--,6.08,0.32,65.37,36.30,45.71,226.13,1.00,4.41,12.94,188.31,171.64,--,7.24,1.00,1060.07,150.69,1.00,121.19,-129.17,73056.42,23.66,7.99,1.89,8.37,67.35,0.22,2.91
2025-07-03 08:36:00,54.78,31.54,1.00,--,1068.07,1105.22,-295.56,9.59,65.40,1.00,68.28,17.16,1.00,100.44,1.00,0.09,0.00,10.00,2222.46,166.45,--,6.08,0.34,65.34,36.70,45.40,225.88,1.00,4.26,12.75,188.81,171.84,--,7.18,1.00,1007.87,151.08,1.00,121.08,-127.55,71172.57,23.63,7.42,1.88,9.11,60.82,0.22,2.91
2025-07-03 08:38:00,55.02,31.36,1.00,--,1066.80,1101.98,-271.25,9.59,65.79,1.00,67.50,16.04,1.00,100.44,1.00,0.09,0.00,10.00,2100.31,165.51,--,6.07,0.34,65.59,37.00,45.55,225.88,1.00,4.41,12.97,189.29,172.15,--,6.94,1.00,994.91,151.35,1.00,121.06,-130.79,69908.62,23.92,7.42,1.91,8.72,57.33,1.83,2.92
2025-07-03 08:40:00,55.02,31.68,1.00,--,1062.13,1098.81,-260.28,9.59,66.22,1.00,67.11,15.84,1.00,100.44,1.00,0.08,0.00,10.00,2296.65,164.01,--,6.06,0.37,65.66,36.60,45.69,225.76,1.00,4.39,12.99,189.76,172.53,--,6.19,1.00,985.30,151.36,1.00,121.08,-130.09,69476.85,24.01,7.85,1.90,9.64,59.03,0.20,3.01
2025-07-03 08:42:00,54.78,31.35,1.00,--,1062.32,1100.95,-197.36,9.58,65.15,1.00,67.62,16.36,1.00,100.44,1.00,0.08,0.00,10.00,2207.56,162.95,--,6.10,0.38,65.69,36.70,45.74,225.39,1.00,4.27,13.10,189.99,172.91,--,6.20,1.00,1008.91,150.81,1.00,121.17,-130.09,70206.63,24.10,7.65,1.86,8.91,55.50,0.22,3.13
2025-07-03 08:44:00,54.79,31.27,1.00,--,1067.74,1106.65,-249.72,9.59,66.62,1.00,67.98,16.15,1.00,100.44,1.00,0.08,0.00,10.00,2127.73,170.94,--,6.17,0.40,66.11,36.70,45.50,225.30,1.00,3.77,12.85,189.73,173.34,--,6.97,1.00,1023.61,150.85,1.00,121.39,-135.42,68164.74,24.33,7.13,1.96,9.64,56.82,0.20,3.00
2025-07-03 08:46:00,55.03,32.40,1.00,--,1073.21,1109.63,-205.90,9.59,65.88,1.00,68.40,16.39,1.00,100.44,1.00,0.09,0.00,10.00,2312.64,169.82,--,6.21,0.40,67.07,36.80,45.52,225.17,1.00,3.98,13.08,189.84,173.80,--,6.25,1.00,1034.72,152.06,1.00,121.86,-132.41,69017.88,25.30,6.50,1.91,14.97,49.01,69.38,3.00
2025-07-03 08:48:00,55.02,31.57,1.00,--,1078.13,1109.50,-288.75,14.59,65.98,1.00,68.21,14.77,1.00,100.44,1.00,0.09,0.00,10.00,2390.48,166.05,--,6.18,0.42,67.68,36.80,45.64,224.96,1.00,3.88,13.06,190.02,174.17,--,6.75,1.00,1034.61,152.43,1.00,122.26,-141.67,68483.43,25.69,6.37,1.82,13.87,58.18,13.97,3.23
2025-07-03 08:50:00,55.03,31.03,1.00,--,1080.49,1107.58,-227.29,14.59,66.09,1.00,69.17,17.50,1.00,100.44,1.00,0.08,0.00,10.00,2448.39,164.17,--,6.14,0.43,68.05,36.90,33.44,224.80,1.00,4.59,13.20,190.33,174.35,--,7.22,1.00,987.96,152.49,1.00,122.54,-135.42,68768.48,26.25,6.55,1.80,14.81,55.97,27.85,3.22
2025-07-03 08:52:00,55.02,31.19,1.00,--,1080.23,1107.21,-295.56,14.59,65.32,1.00,67.98,15.93,1.00,100.44,1.00,0.09,0.00,10.00,2141.47,163.89,--,6.11,0.44,68.07,36.70,33.37,224.74,1.00,4.08,12.73,190.53,174.43,--,7.08,1.00,966.20,152.34,1.00,122.65,-136.34,68468.92,26.19,6.60,1.92,16.08,54.65,45.27,3.34
2025-07-03 08:54:00,54.78,31.33,1.00,--,1077.08,1108.14,-218.26,14.59,65.85,1.00,68.87,16.69,1.00,100.44,1.00,0.08,0.00,10.00,2107.07,162.67,--,6.14,0.47,68.10,36.80,33.30,224.49,1.00,4.79,13.01,190.82,174.51,--,7.00,1.00,1028.12,151.74,1.00,122.70,-134.72,68399.16,26.54,7.10,1.87,14.98,58.18,9.74,3.23
2025-07-03 08:56:00,54.78,31.11,1.00,--,1077.64,1113.65,-222.92,14.58,66.07,1.00,69.31,17.07,1.00,100.44,1.00,0.08,0.00,10.00,2274.44,162.41,--,6.29,0.48,67.88,36.90,33.39,224.21,1.00,4.42,13.03,190.90,174.63,--,7.27,1.00,1034.49,151.39,1.00,122.70,-131.48,68555.09,26.30,7.16,1.91,9.64,64.72,0.20,3.23
2025-07-03 08:58:00,54.79,32.16,1.00,--,1082.07,1118.90,-227.92,14.59,66.56,1.00,69.72,17.29,1.00,100.44,1.00,0.09,0.00,10.00,2311.72,162.67,--,6.41,0.49,67.85,36.90,33.37,224.06,1.00,4.43,13.08,190.68,174.83,--,7.78,1.00,1040.51,151.15,1.00,122.80,-130.79,68573.50,26.42,6.53,1.90,12.95,64.33,0.20,3.35
2025-07-03 09:00:00,55.02,31.52,1.00,--,1082.76,1119.23,-215.07,14.59,65.35,1.00,69.69,17.29,1.00,100.44,1.00,0.07,0.00,10.00,2184.19,162.69,--,6.48,0.48,68.13,37.00,33.18,224.09,1.00,4.41,12.92,190.56,175.06,--,7.36,1.00,1038.54,150.99,1.00,122.96,-137.04,68837.14,26.65,6.86,2.03,12.79,61.65,0.22,3.35
2025-07-03 09:02:00,55.02,32.08,1.00,--,1082.20,1119.80,-229.72,14.59,65.45,1.00,69.70,17.32,1.00,100.44,1.00,0.08,0.00,10.00,2223.89,162.43,--,6.55,0.48,67.89,36.80,33.35,223.84,1.00,4.26,12.92,190.47,175.19,--,7.68,1.00,1044.91,150.35,1.00,123.06,-137.96,69493.08,26.74,7.13,1.92,12.97,62.08,0.22,3.34
2025-07-03 09:04:00,54.79,31.43,1.00,--,1086.01,1121.53,-234.44,14.58,64.61,1.00,69.69,17.39,1.00,100.44,1.00,0.08,0.00,10.00,2353.80,162.31,--,6.52,0.41,68.10,36.50,33.46,223.75,1.00,4.62,13.06,190.34,175.29,--,7.42,1.00,1021.64,150.44,1.00,123.15,-133.10,68784.38,26.72,6.54,1.86,9.81,63.86,0.22,3.34
2025-07-03 09:06:00,55.01,32.15,1.00,--,1087.95,1123.70,-275.35,14.58,66.06,1.00,68.16,16.42,1.00,100.44,1.00,0.08,0.00,10.00,2263.87,162.08,--,6.45,0.41,68.10,36.80,33.32,223.84,1.00,4.45,12.92,190.34,175.35,--,7.20,1.00,978.36,150.51,1.00,123.22,-139.35,66586.70,26.86,6.70,1.90,12.95,61.24,3.76,3.47
2025-07-03 09:08:00,55.02,31.61,1.00,--,1086.80,1125.06,-194.31,14.58,64.43,1.00,69.72,17.32,1.00,100.44,1.00,0.08,0.00,10.00,2231.68,160.88,--,6.45,0.41,67.88,36.80,33.23,223.84,1.00,5.06,13.01,190.53,175.32,--,7.64,1.00,989.35,150.44,1.00,123.19,-131.48,69594.05,26.95,7.27,1.80,10.78,60.35,1.83,3.34
2025-07-03 09:10:00,54.78,31.03,1.00,--,1089.44,1128.53,-235.83,14.59,66.46,1.00,68.47,16.45,1.00,100.44,1.00,0.09,0.00,10.00,2447.95,160.95,--,6.51,0.40,67.64,36.60,33.44,223.66,1.00,4.47,12.94,190.48,175.29,--,7.74,1.00,987.73,149.94,1.00,123.12,-134.72,67357.91,26.39,6.79,1.89,9.66,62.08,0.20,3.47
2025-07-03 09:12:00,54.78,31.52,1.00,--,1086.90,1125.46,-234.10,14.59,66.72,1.00,68.45,16.50,1.00,100.44,1.00,0.06,0.00,10.00,2223.50,160.20,--,6.49,0.40,67.55,36.90,33.20,223.57,1.00,4.81,12.97,190.43,175.27,--,6.98,1.00,1014.12,149.69,1.00,123.08,-134.72,67330.35,26.74,7.18,1.92,12.95,56.40,38.25,3.47
2025-07-03 09:14:00,55.02,31.93,1.00,--,1083.19,1121.83,-222.15,14.59,66.16,1.00,69.13,17.32,1.00,100.44,1.00,0.08,0.00,10.00,2348.83,159.47,--,6.52,0.40,67.44,36.70,33.30,223.57,1.00,4.89,12.75,190.38,175.27,--,7.12,1.00,1037.85,149.40,1.00,122.99,-133.10,68280.27,26.39,7.63,1.97,10.01,63.82,0.22,3.56
2025-07-03 09:16:00,55.03,31.86,1.00,--,1082.13,1121.13,-207.01,14.59,65.43,1.00,69.63,17.42,1.00,100.44,1.00,0.09,0.00,10.00,2161.72,159.61,--,6.57,0.39,67.12,36.60,33.13,223.29,1.00,4.73,12.92,190.21,175.27,--,7.29,1.00,1052.31,148.90,1.00,122.96,-130.09,69657.71,26.24,7.38,2.06,9.29,58.60,4.62,3.33
2025-07-03 09:18:00,54.78,30.46,1.00,--,1080.06,1116.87,-207.36,14.58,65.18,1.00,69.87,17.68,1.00,100.44,1.00,0.08,0.00,10.00,2416.12,160.32,--,6.59,0.39,67.36,36.90,33.35,223.19,1.00,4.81,12.97,189.87,175.35,--,6.82,1.00,1021.06,148.83,1.00,123.06,-134.03,69857.20,26.42,7.18,1.83,11.87,59.07,6.51,3.33
2025-07-03 09:20:00,55.03,31.36,1.00,--,1079.70,1116.50,-315.42,14.59,64.77,1.00,68.59,16.72,1.00,100.44,1.00,0.08,0.00,10.00,2202.95,161.28,--,6.62,0.38,67.30,36.60,33.18,223.10,1.00,4.72,13.18,189.59,175.37,--,6.85,1.00,1013.43,148.94,1.00,123.24,-134.03,70107.77,26.19,7.00,1.91,9.66,65.65,1.09,3.33
2025-07-03 09:22:00,55.02,31.85,1.00,--,1077.54,1115.61,-217.71,14.59,64.99,1.00,70.85,16.52,1.00,100.44,1.00,0.07,0.00,10.00,2353.83,161.38,--,6.63,0.37,67.23,36.50,33.51,223.10,1.00,5.16,12.97,189.41,175.32,--,7.21,1.00,1059.72,149.26,1.00,123.29,-129.17,70908.89,26.42,7.38,1.95,9.48,64.76,1.83,3.23
2025-07-03 09:24:00,55.03,32.66,1.00,--,1073.87,1109.30,-245.76,14.59,65.25,1.00,69.23,17.02,1.00,100.44,1.00,0.07,0.00,10.00,2330.18,162.31,--,6.63,0.36,67.37,36.90,33.42,223.10,1.00,4.59,12.71,189.23,175.27,--,6.73,1.00,980.56,149.38,1.00,123.31,-131.48,68896.52,26.31,7.13,2.05,9.66,66.56,0.22,3.46
2025-07-03 09:26:00,55.03,31.99,1.00,--,1068.43,1102.94,-243.19,14.59,65.72,1.00,69.23,17.29,1.00,100.44,1.00,0.08,0.00,10.00,2151.76,160.93,--,6.64,0.35,67.15,36.90,33.34,223.01,1.00,5.56,12.85,189.45,175.09,--,7.00,1.00,998.73,149.54,1.00,123.29,-129.40,69606.64,26.48,7.58,1.83,8.76,63.44,0.22,3.23
2025-07-03 09:28:00,54.78,32.16,1.00,--,1062.13,1093.42,-249.51,14.59,66.09,1.00,69.35,17.33,1.00,100.44,1.00,0.07,0.00,10.00,2238.36,160.01,--,6.63,0.34,66.24,36.70,33.23,222.76,1.00,5.27,12.99,189.71,174.83,--,6.75,1.00,995.25,149.02,1.00,122.92,-126.85,70595.36,25.42,7.61,1.82,8.21,58.99,0.22,3.25
2025-07-03 09:30:00,55.03,31.11,1.00,--,1057.00,1090.33,-229.24,9.59,65.05,1.00,68.84,17.52,1.00,100.44,1.00,0.08,0.00,10.00,2287.62,159.80,--,6.60,0.33,65.82,37.00,33.25,222.58,1.00,5.14,12.94,189.79,174.71,--,6.87,1.00,1012.96,148.96,1.00,122.61,-128.47,69708.84,25.15,7.61,1.87,8.19,54.69,0.22,3.47
2025-07-03 09:32:00,49.99,27.01,1.00,--,1049.19,1082.13,-263.54,9.59,65.22,1.00,67.65,16.41,1.00,100.44,1.00,0.08,0.00,10.00,2306.41,158.95,--,6.57,0.32,65.53,36.90,30.94,222.48,1.00,5.16,12.97,189.87,174.63,--,7.43,1.00,972.45,148.42,1.00,122.40,-134.03,69542.75,24.93,7.99,1.87,7.84,53.29,0.20,3.12
2025-07-03 09:34:00,49.98,28.33,1.00,--,1036.90,1068.53,-248.75,9.59,66.46,1.00,66.56,15.67,1.00,100.44,1.00,0.08,0.00,10.00,2222.28,158.49,--,6.56,0.32,65.29,36.60,30.85,222.20,1.00,5.06,13.19,189.87,174.65,--,6.97,1.00,954.28,148.10,1.00,122.26,-134.03,68650.03,24.48,8.33,1.90,8.56,52.88,0.22,3.01
2025-07-03 09:36:00,49.98,28.15,1.00,--,1029.04,1061.18,-258.12,9.59,67.10,1.00,66.69,15.58,1.00,100.44,1.00,0.08,0.00,10.00,2284.42,158.34,--,6.59,0.30,65.29,37.10,30.74,222.20,1.00,5.05,13.03,189.76,174.73,--,7.55,1.00,956.37,147.90,1.00,122.19,-132.41,69403.78,24.27,8.22,1.87,7.99,45.90,0.20,3.26
2025-07-03 09:38:00,49.97,28.17,1.00,--,1024.07,1058.18,-234.65,9.59,65.33,1.00,67.08,15.89,1.00,100.44,1.00,0.08,0.00,10.00,2200.07,158.34,--,6.61,0.30,65.34,36.70,30.78,222.11,1.00,5.07,12.85,189.61,174.81,--,7.56,1.00,985.19,147.76,1.00,122.19,-132.41,69062.03,24.13,7.84,1.90,8.54,44.54,7.88,3.14
2025-07-03 09:40:00,49.99,27.62,1.00,--,1018.98,1054.27,-268.68,9.59,64.80,1.00,67.27,16.04,1.00,100.44,1.00,0.08,0.00,10.00,2258.27,158.65,--,6.62,0.29,65.33,36.70,25.05,222.08,1.00,5.17,12.90,189.45,174.83,--,7.17,1.00,940.05,147.58,1.00,122.21,-134.03,69628.40,24.07,8.06,1.98,8.58,43.32,2.85,3.01
2025-07-03 09:42:00,49.98,27.42,1.00,--,1019.36,1053.88,-207.22,9.59,67.04,1.00,66.13,15.38,1.00,100.44,1.00,0.08,0.00,10.00,2301.63,159.31,--,6.61,0.28,65.59,36.60,25.33,221.99,1.00,4.72,12.92,189.19,174.89,--,6.63,1.00,984.03,147.43,1.00,122.19,-129.17,68309.96,23.87,7.60,1.86,8.02,42.39,1.97,3.01
2025-07-03 09:44:00,49.97,26.68,1.00,--,1020.69,1053.88,-270.21,9.59,66.23,1.00,66.49,16.50,1.00,100.44,1.00,0.09,0.00,10.00,2178.46,159.35,--,6.60,0.27,65.70,36.60,25.42,222.08,1.00,5.30,12.90,189.07,174.83,--,7.26,1.00,978.01,147.42,1.00,122.33,-129.17,68438.41,24.25,8.09,1.89,8.56,45.90,2.88,3.01
2025-07-03 09:46:00,49.98,27.50,1.00,--,1031.56,1062.06,-275.56,9.59,66.60,1.00,65.24,14.57,1.00,100.44,1.00,0.08,0.00,10.00,2420.43,159.61,--,6.56,0.27,65.78,36.60,25.24,222.05,1.00,5.13,13.12,189.07,174.75,--,7.42,1.00,953.01,147.72,0.00,122.28,-132.41,67501.02,23.92,7.49,1.81,8.94,50.71,2.30,3.02
2025-07-03 09:48:00,49.97,27.67,1.00,--,1034.12,1067.74,-257.85,9.59,66.59,1.00,65.22,14.84,1.00,100.44,1.00,0.08,0.00,10.00,2390.48,158.67,--,6.49,0.27,65.76,36.70,25.14,222.11,1.00,5.51,13.32,189.29,174.63,--,7.61,1.00,952.78,147.43,0.00,122.26,-130.09,67190.81,24.04,7.95,1.92,10.21,55.97,0.53,3.13
2025-07-03 09:50:00,49.98,27.35,1.00,--,1026.85,1065.91,-243.06,9.59,64.64,1.00,65.81,15.46,1.00,100.44,1.00,0.07,0.00,10.00,2260.93,157.47,--,6.42,0.28,65.21,36.80,25.19,222.11,1.00,5.53,12.87,189.54,174.43,--,6.95,1.00,933.80,147.31,1.00,122.00,-126.85,68327.53,23.51,8.49,1.93,9.81,52.49,0.22,3.01
2025-07-03 09:52:00,54.78,31.44,1.00,--,1027.88,1070.85,-197.08,9.59,64.86,1.00,65.66,14.88,1.00,100.44,1.00,0.06,0.00,10.00,2192.98,157.19,--,6.12,0.00,64.68,36.60,25.28,222.20,1.00,5.34,13.08,189.59,174.29,--,7.69,1.00,927.55,146.58,1.00,121.69,-124.54,69295.88,23.10,8.56,2.02,9.68,48.07,0.22,2.91
2025-07-03 09:54:00,54.78,29.81,1.00,--,1026.94,1069.31,-252.57,9.59,65.05,1.00,65.71,14.99,1.00,100.44,1.00,0.08,0.00,10.00,2271.33,157.45,--,5.67,0.00,64.44,36.60,25.38,222.20,1.00,5.23,13.15,189.41,174.27,--,7.73,1.00,935.07,146.60,1.00,121.55,-133.10,69329.89,23.04,8.19,1.84,10.93,50.28,0.22,2.92
2025-07-03 09:56:00,55.02,31.01,1.00,--,1022.14,1065.29,-240.28,9.59,65.37,1.00,65.85,15.45,1.00,100.44,1.00,0.06,0.00,10.00,2376.49,157.19,--,6.06,0.35,64.30,36.70,25.21,222.08,1.00,5.31,12.73,189.29,174.29,--,7.30,1.00,986.46,146.47,1.00,121.46,-124.54,68928.39,23.07,8.62,1.99,11.85,54.65,0.20,3.02
2025-07-03 09:58:00,54.78,30.44,1.00,--,1019.11,1064.84,-204.86,9.58,65.79,1.00,65.73,14.84,1.00,100.44,1.00,0.06,0.00,10.00,2407.88,157.26,--,6.06,0.36,64.10,36.90,25.26,222.11,1.00,5.30,12.90,189.15,174.35,--,7.23,1.00,936.34,146.60,1.00,121.43,-124.54,68986.59,22.93,8.75,1.98,10.58,51.12,0.20,2.68
2025-07-03 10:00:00,55.03,31.11,1.00,--,1018.53,1063.30,-216.53,9.59,66.34,1.00,66.07,14.95,1.00,100.44,1.00,0.07,0.00,10.00,2304.91,157.90,--,6.01,0.38,63.92,36.60,25.42,222.30,1.00,5.18,12.97,188.83,174.35,--,7.02,1.00,967.36,146.37,1.00,121.41,-123.84,69217.37,22.78,8.46,1.91,11.48,51.12,0.20,2.91
2025-07-03 10:02:00,55.03,31.76,1.00,--,1016.05,1060.00,-181.46,9.58,65.72,1.00,66.09,15.15,1.00,100.44,1.00,0.07,0.00,10.00,2262.48,158.51,--,5.97,0.40,63.92,36.70,25.33,222.30,1.00,5.13,13.15,188.60,174.38,--,7.43,1.00,946.30,146.42,1.00,121.39,-122.92,70223.30,22.84,8.44,1.87,13.87,51.60,0.20,2.80
2025-07-03 10:04:00,54.78,30.20,1.00,--,1009.01,1053.75,-260.83,9.59,64.99,1.00,67.35,16.23,1.00,100.44,1.00,0.08,0.00,10.00,2319.03,159.15,--,5.99,0.44,63.75,36.70,25.26,222.30,1.00,5.16,12.90,188.37,174.31,--,7.50,1.00,971.30,146.53,1.00,121.46,-124.54,71291.06,22.78,8.92,1.85,10.58,50.28,0.20,2.69
2025-07-03 10:06:00,55.03,30.22,1.00,--,1005.10,1048.25,-233.12,9.59,66.17,1.00,68.45,16.96,1.00,100.44,1.00,0.06,0.00,10.00,2321.70,159.82,--,6.09,0.48,63.75,36.50,25.17,222.48,1.00,5.02,12.75,188.14,174.21,--,7.74,1.00,1029.17,146.58,1.00,121.48,-124.54,72592.97,22.66,8.76,1.96,10.38,53.29,0.22,2.69
2025-07-03 10:08:00,55.03,30.04,1.00,--,1002.72,1045.46,-260.62,9.59,65.44,1.00,67.64,16.08,1.00,100.44,1.00,0.06,0.00,10.00,2386.93,160.53,--,6.19,0.49,64.00,36.70,25.33,222.48,1.00,5.29,13.10,187.93,174.17,--,7.27,1.00,970.49,146.85,1.00,121.55,-123.84,71490.03,22.96,8.82,1.89,9.66,54.18,0.19,2.69
2025-07-03 10:10:00,55.03,31.27,1.00,--,999.97,1041.60,-273.47,-0.49,-0.60,1.00,67.34,14.28,0.00,100.44,1.00,0.09,0.00,10.00,2455.55,160.55,--,6.27,0.50,64.00,36.80,25.21,222.58,1.00,5.27,12.97,187.88,174.05,--,7.31,1.00,1001.97,147.12,1.00,121.60,-128.47,71157.63,22.89,8.89,1.84,9.81,54.69,0.22,2.79
2025-07-03 10:12:00,55.03,30.95,1.00,--,998.94,1038.81,-249.44,-0.49,-0.60,1.00,66.96,15.72,0.00,100.44,1.00,0.08,0.00,10.00,2246.79,160.19,--,6.39,0.51,64.00,36.80,25.52,222.76,1.00,5.22,12.90,187.96,173.92,--,8.20,1.00,961.57,147.40,1.00,121.53,-123.84,70995.86,22.81,8.68,1.87,8.93,54.65,0.20,2.79
2025-07-03 10:14:00,55.03,30.88,1.00,--,1005.58,1041.40,-243.75,-0.49,-0.57,1.00,67.00,15.76,0.00,100.44,1.00,0.09,0.00,10.00,2379.76,160.32,--,6.53,0.51,64.25,36.70,25.21,222.76,1.00,5.09,12.68,188.04,173.80,--,7.70,1.00,978.59,147.52,1.00,121.48,-125.23,69960.24,22.92,8.33,1.98,8.02,54.69,0.20,2.80
2025-07-03 10:16:00,55.03,29.48,1.00,--,1008.63,1039.88,-254.93,-0.49,-0.60,1.00,66.35,15.26,0.00,100.44,1.00,0.09,0.00,10.00,2219.64,160.36,--,6.63,0.50,64.43,36.80,25.19,222.92,1.00,5.27,13.10,188.11,173.70,--,7.61,1.00,952.55,147.47,1.00,121.48,-122.92,69043.34,23.16,8.40,1.98,8.76,55.50,0.22,2.91
2025-07-03 10:18:00,55.03,30.04,1.00,--,1005.77,1033.63,-204.44,-0.49,-0.60,1.00,66.83,15.54,0.00,100.43,1.00,0.08,0.00,10.00,2335.07,160.20,--,6.74,0.49,64.52,36.60,25.19,223.01,1.00,5.29,12.99,188.26,173.62,--,7.23,1.00,962.38,147.59,1.00,121.41,-129.17,70387.17,23.16,8.49,1.83,8.39,55.50,0.20,2.91
2025-07-03 10:20:00,54.78,29.32,1.00,--,1007.18,1035.09,-266.87,-0.48,-0.60,1.00,66.52,15.16,0.00,100.44,1.00,0.09,0.00,10.00,2222.78,160.56,--,6.84,0.47,64.68,36.70,25.38,223.01,1.00,5.23,13.06,188.34,173.59,--,7.30,1.00,970.83,147.65,0.00,121.48,-124.54,69195.06,23.28,8.18,1.92,8.19,57.71,0.22,2.79
2025-07-03 10:22:00,55.02,31.35,1.00,--,1012.74,1041.34,-219.65,-0.48,-0.54,1.00,66.56,15.31,0.00,100.44,1.00,0.09,0.00,10.00,2196.51,160.53,--,6.94,0.46,64.84,36.90,25.14,223.23,1.00,5.47,13.20,188.51,173.59,--,7.89,1.00,996.06,147.70,0.00,121.48,-125.23,69565.00,23.46,7.92,1.95,7.84,55.97,0.22,2.91
2025-07-03 10:24:00,55.03,30.53,1.00,--,1014.79,1043.48,-215.28,-0.51,-0.58,1.00,66.53,15.56,0.00,100.44,1.00,0.09,0.00,10.00,2107.74,160.65,--,6.98,0.43,64.79,36.60,25.28,223.35,1.00,5.42,12.92,188.64,173.58,--,7.10,1.00,971.41,147.69,1.00,121.48,-123.84,69066.57,23.42,8.01,1.95,8.01,55.97,0.20,2.68
2025-07-03 10:26:00,54.77,30.46,1.00,--,1015.47,1044.48,-212.99,-0.54,-0.60,1.00,66.98,15.67,0.00,100.44,1.00,0.07,0.00,10.00,2269.88,160.93,--,6.97,0.40,64.74,36.90,25.17,223.57,1.00,5.39,13.03,188.60,173.54,--,6.91,1.00,974.77,147.44,1.00,121.46,-126.16,69488.88,23.46,7.96,1.85,7.84,54.69,0.20,2.57
2025-07-03 10:28:00,55.03,29.96,1.00,--,1012.42,1041.40,-219.31,-0.56,-0.67,1.00,66.98,16.12,0.00,100.44,1.00,0.08,0.00,10.00,2230.97,161.14,--,6.97,0.37,64.69,37.10,25.24,223.66,1.00,5.42,12.99,188.68,173.58,--,7.27,1.00,990.16,147.99,1.00,121.41,-136.34,70264.08,23.42,8.06,1.81,7.82,55.97,0.20,2.79
2025-07-03 10:30:00,55.02,30.05,1.00,--,1012.38,1041.27,-262.85,-0.59,-0.70,1.00,66.81,13.88,0.00,100.44,1.00,0.03,0.00,10.00,2319.60,161.10,--,6.93,0.35,64.68,36.70,25.49,223.81,1.00,5.40,13.08,188.69,173.62,--,-0.01,0.00,996.88,148.05,1.00,121.46,-130.79,69587.61,23.42,8.24,2.00,7.82,58.99,0.66,2.80
