数据时间,投料风机频率反馈,投料风机电流反馈,投料推料器运行信号,辅助燃烧器运行信号,炉膛上部温度,炉膛中部温度,炉膛压力,一次风机频率反馈,一次风机电流反馈,一次风机运行信号,二次风机频率反馈,二次风机电流反馈,二次风机运行信号,引风机风门开度反馈,引风机运行信号,氢氧化钙喷射量,氢氧化钙电机运行信号,石灰浆浓度,雾化石灰浆流量,反应塔温度,雾化石灰浆开关阀信号,湿法塔PH,湿式洗涤塔氢氧化钠流量,湿法塔温度,雾化器电机电流,SNCR还原剂流量,SNCR炉膛出口温度,SNCR运行信号,SCR氨逃逸量,SCR还原剂流量,SCR反应器进口温度,SCR反应器出口温度,SCR设备运行信号,活性炭喷射量,活性炭电机运行信号,布袋进出口压差,布袋除尘器温度,布袋除尘器运行信号,烟气温度,烟气压力,烟气干基流量,烟气湿度,烟气O2,烟气粉尘,烟气SO2,烟气Nox,烟气CO,烟气HCL
2025-07-03 10:32:00,54.79,30.30,1.00,--,1010.65,1039.13,-227.99,-0.59,-0.72,1.00,67.00,15.51,0.00,100.44,1.00,0.03,0.00,10.00,2379.49,160.72,--,6.91,0.32,64.68,37.00,25.09,223.97,1.00,5.46,12.94,188.76,173.67,--,-0.02,0.00,979.05,148.30,1.00,121.46,-126.16,69647.00,23.49,8.20,1.99,7.47,62.04,0.20,2.79
2025-07-03 10:34:00,54.78,29.89,1.00,--,1006.67,1035.67,-236.46,-0.61,-0.76,1.00,67.88,16.50,0.00,100.44,1.00,0.04,0.00,10.00,2308.06,161.22,--,6.86,0.30,64.60,36.50,25.38,224.06,1.00,5.43,13.06,188.73,173.71,--,-0.02,0.00,981.13,148.34,1.00,121.48,-126.85,71139.37,23.39,8.32,1.86,7.82,62.08,0.20,2.47
2025-07-03 10:36:00,55.02,29.96,1.00,--,1012.45,1041.24,-247.15,-0.61,-0.76,1.00,67.94,16.29,0.00,100.44,1.00,0.04,0.00,10.00,2305.65,162.30,--,6.81,0.28,64.84,36.70,25.40,224.06,1.00,5.23,13.12,188.56,173.84,--,-0.02,0.00,1005.21,148.43,1.00,121.60,-131.48,71224.28,23.63,7.53,1.96,7.84,61.19,0.20,2.58
2025-07-03 10:38:00,55.02,30.45,1.00,--,1020.20,1047.60,-252.15,-0.53,-0.70,1.00,67.98,16.44,0.00,100.44,1.00,0.04,0.00,10.00,2186.65,163.09,--,6.68,0.26,65.21,36.70,25.35,224.25,1.00,5.33,12.97,188.47,173.93,--,-0.01,0.00,1006.37,148.79,1.00,121.76,-126.16,69983.70,23.98,7.27,1.89,9.81,72.19,0.22,2.67
2025-07-03 10:40:00,55.03,29.32,1.00,--,1018.88,1045.62,-251.53,-0.50,-0.63,1.00,67.27,16.12,0.00,100.44,1.00,0.07,0.00,10.00,2175.88,162.86,--,6.58,0.24,65.21,36.80,25.28,224.37,1.00,5.54,13.01,188.68,173.96,--,7.06,1.00,1000.93,148.74,1.00,121.85,-129.17,70240.51,23.90,7.91,1.86,9.29,73.56,0.20,2.67
2025-07-03 10:42:00,54.78,28.64,1.00,--,1023.39,1050.17,-261.04,-0.49,-0.63,1.00,67.32,15.85,0.00,100.44,1.00,0.07,0.00,10.00,2258.15,162.65,--,6.54,0.23,65.18,36.90,25.33,224.40,1.00,5.57,13.06,188.95,173.93,--,6.82,1.00,999.31,149.22,1.00,121.78,-131.71,69653.97,23.83,7.78,1.83,8.17,72.24,0.20,2.91
2025-07-03 10:44:00,55.02,29.95,1.00,--,1028.07,1055.96,-262.22,-0.48,-0.57,1.00,66.78,14.98,0.00,100.44,1.00,0.08,0.00,10.00,2319.02,162.51,--,6.49,0.24,65.26,36.80,25.33,224.40,1.00,5.48,12.99,189.17,173.92,--,7.71,1.00,988.66,149.40,1.00,121.76,-130.09,68938.90,23.95,7.59,2.00,8.76,75.25,0.20,2.69
2025-07-03 10:46:00,55.02,29.83,1.00,--,1030.75,1058.96,-186.53,-0.53,-0.60,1.00,66.66,16.01,0.00,100.43,1.00,0.05,0.00,10.00,2221.98,162.31,--,6.45,0.22,65.37,36.70,25.35,224.49,1.00,5.53,12.97,189.41,173.96,--,-0.02,0.00,970.14,149.40,1.00,121.74,-130.79,68379.53,24.07,7.54,1.76,8.76,75.72,0.20,2.79
2025-07-03 10:48:00,55.02,31.11,1.00,--,1033.50,1062.88,-298.61,-0.56,-0.63,1.00,65.68,14.75,0.00,100.44,1.00,0.04,0.00,10.00,2225.85,162.26,--,6.41,0.22,65.26,37.00,25.21,224.56,1.00,5.57,12.97,189.61,174.01,--,-0.01,0.00,956.02,149.51,1.00,121.74,-132.41,67321.01,24.01,7.71,1.86,8.76,78.82,0.20,2.58
2025-07-03 10:50:00,55.03,31.18,1.00,--,1036.51,1065.91,-267.29,-0.58,-0.67,1.00,65.15,12.16,0.00,100.44,1.00,0.07,0.00,10.00,2244.55,160.76,--,6.37,0.24,65.34,36.80,25.26,224.59,1.00,5.62,12.73,189.95,174.12,--,3.23,1.00,958.56,149.50,1.00,121.67,-131.48,67191.28,24.07,7.68,1.97,8.91,73.08,0.22,2.80
2025-07-03 10:52:00,55.03,31.43,1.00,--,1037.09,1066.99,-230.83,-0.59,-0.70,1.00,65.05,14.65,0.00,100.44,1.00,0.06,0.00,10.00,2288.84,159.99,--,6.37,0.23,65.34,36.70,25.42,224.77,1.00,5.65,13.01,190.21,174.25,--,6.15,1.00,914.93,148.93,1.00,121.60,-124.54,67474.97,24.07,7.80,1.97,8.19,69.14,0.20,2.47
2025-07-03 10:54:00,55.03,31.18,1.00,--,1042.38,1073.96,-255.56,-0.60,-0.72,1.00,65.03,14.78,0.00,100.44,1.00,0.08,0.00,10.00,2287.71,159.87,--,6.35,0.25,65.46,36.80,25.14,224.77,1.00,5.61,13.17,190.25,174.38,--,6.36,1.00,962.96,148.74,0.00,121.62,-135.42,66943.50,24.16,7.24,1.84,8.93,64.35,0.20,2.68
2025-07-03 10:56:00,54.78,29.22,1.00,--,1046.27,1078.65,-202.36,-0.60,-0.72,1.00,65.41,14.73,0.00,100.44,1.00,0.07,0.00,10.00,2338.30,160.03,--,6.32,0.24,65.59,36.70,25.24,224.80,1.00,5.60,13.12,190.21,174.52,--,6.56,1.00,940.97,148.65,0.00,121.69,-131.71,67137.45,24.22,7.44,1.95,9.11,65.14,0.20,2.47
2025-07-03 10:58:00,54.78,29.40,1.00,--,1050.27,1082.13,-198.61,6.34,64.66,1.00,65.85,14.99,1.00,100.43,1.00,0.09,0.00,10.00,2439.32,160.37,--,6.32,0.25,65.78,36.90,25.26,224.77,1.00,5.60,13.15,190.10,174.69,--,6.85,1.00,977.31,148.41,1.00,121.83,-128.47,66317.33,24.36,7.19,1.87,8.93,68.24,0.23,2.66
2025-07-03 11:00:00,54.79,29.94,1.00,--,1053.10,1084.70,-226.04,9.52,64.51,1.00,67.55,15.96,1.00,100.44,1.00,0.09,0.00,10.00,2374.67,160.81,--,6.32,0.25,65.86,36.90,25.26,224.62,1.00,5.65,12.71,189.95,174.81,--,6.55,1.00,1007.41,148.32,1.00,121.95,-135.42,68243.89,24.54,6.97,1.91,7.64,71.35,0.20,2.58
2025-07-03 11:02:00,55.01,31.27,1.00,--,1052.45,1083.84,-253.68,9.57,65.78,1.00,66.69,15.54,1.00,100.44,1.00,0.08,0.00,10.00,2325.65,161.21,--,6.29,0.25,65.69,36.80,25.09,224.56,1.00,5.74,13.12,189.80,174.86,--,7.12,1.00,970.14,148.33,1.00,121.85,-128.47,68319.96,24.51,7.56,1.95,7.99,70.93,4.46,2.69
2025-07-03 11:04:00,55.02,31.51,1.00,--,1046.37,1078.85,-237.71,9.59,66.87,1.00,66.35,15.38,1.00,100.44,1.00,0.08,0.00,10.00,2390.52,160.74,--,6.28,0.27,65.46,36.90,25.17,224.34,1.00,5.85,12.99,189.88,174.83,--,7.04,1.00,972.80,148.58,1.00,121.95,-123.84,68667.51,24.33,7.90,1.94,9.46,74.82,0.22,2.68
2025-07-03 11:06:00,55.03,31.03,1.00,--,1038.36,1070.07,-249.03,9.59,65.12,1.00,65.96,15.38,1.00,100.44,1.00,0.08,0.00,10.00,2306.73,159.83,--,6.30,0.28,65.09,36.60,25.14,224.12,1.00,5.81,13.12,189.99,174.78,--,7.10,1.00,959.38,148.67,1.00,121.90,-134.03,68623.90,24.07,8.14,1.85,8.94,64.72,0.20,2.68
2025-07-03 11:08:00,54.77,30.21,1.00,--,1030.43,1062.06,-203.13,9.60,66.55,1.00,65.91,15.27,1.00,100.44,1.00,0.09,0.00,10.00,2215.27,159.19,--,6.33,0.28,64.74,36.60,25.24,224.06,1.00,5.85,13.01,190.02,174.73,--,6.69,1.00,927.78,148.30,1.00,121.81,-134.72,68626.40,23.87,8.35,2.04,8.54,63.40,0.20,2.47
2025-07-03 11:10:00,55.02,30.62,1.00,--,1028.46,1063.50,-253.19,9.60,65.51,1.00,65.96,15.20,1.00,100.44,1.00,0.06,0.00,10.00,2186.96,159.38,--,6.32,0.27,64.48,36.60,25.35,223.94,1.00,5.67,13.10,189.80,174.73,--,6.28,1.00,942.13,148.06,1.00,121.69,-130.79,69247.17,23.57,8.35,1.98,8.17,59.54,0.36,2.69
2025-07-03 11:12:00,55.02,29.79,1.00,--,1028.30,1062.84,-227.92,9.61,64.69,1.00,66.76,15.83,1.00,100.44,1.00,0.07,0.00,10.00,2177.62,159.61,--,6.36,0.28,64.52,36.80,25.38,223.97,1.00,5.53,12.92,189.54,174.78,--,7.14,1.00,983.91,148.10,1.00,121.69,-129.17,70009.02,23.57,7.99,1.98,8.54,58.60,0.22,2.58
2025-07-03 11:14:00,55.03,30.29,1.00,--,1030.88,1066.63,-210.69,-0.47,-0.54,1.00,66.42,15.65,0.00,100.44,1.00,0.08,0.00,10.00,2258.34,160.22,--,6.35,0.28,64.69,36.70,25.31,223.78,1.00,5.58,12.94,189.35,174.86,--,6.64,1.00,964.24,147.85,1.00,121.81,-127.78,68949.90,23.69,7.77,1.84,8.39,67.82,0.52,2.67
2025-07-03 11:16:00,54.79,30.28,1.00,--,1036.35,1073.41,-265.83,-0.47,-0.54,1.00,66.00,15.27,0.00,100.44,1.00,0.09,0.00,10.00,2263.27,160.27,--,6.38,0.30,64.96,36.80,25.35,223.87,1.00,5.56,13.06,189.25,174.94,--,6.79,1.00,940.97,147.83,1.00,121.85,-125.23,67748.15,23.83,7.45,1.92,8.89,70.92,0.36,2.67
2025-07-03 11:18:00,55.03,31.12,1.00,--,1041.34,1079.05,-246.39,-0.46,-0.57,1.00,65.98,15.23,0.00,100.44,1.00,0.08,0.00,10.00,2353.46,160.10,--,6.37,0.29,65.26,36.70,25.28,223.78,1.00,5.71,12.92,189.23,174.94,--,6.24,1.00,946.18,147.78,1.00,121.97,-130.09,68310.68,24.07,7.40,1.94,8.91,71.76,0.20,2.48
2025-07-03 11:20:00,55.02,30.53,1.00,--,1047.54,1085.72,-251.46,-0.46,-0.54,1.00,65.62,14.87,0.00,100.44,1.00,0.06,0.00,10.00,2380.36,160.10,--,6.39,0.31,65.34,36.80,25.12,223.81,1.00,5.74,13.08,189.27,174.86,--,6.67,1.00,981.37,148.17,1.00,122.00,-126.85,68062.24,24.10,7.18,2.05,8.76,68.71,0.20,2.68
2025-07-03 11:22:00,55.01,30.37,1.00,--,1051.73,1090.06,-233.47,-0.47,-0.54,1.00,65.64,14.88,0.00,100.44,1.00,0.08,0.00,10.00,2430.18,159.94,--,6.38,0.32,65.38,36.80,25.14,223.78,1.00,5.79,12.97,189.41,174.75,--,6.41,1.00,942.82,148.26,1.00,122.00,-125.23,67611.13,24.16,7.28,1.84,9.48,70.50,0.22,2.69
2025-07-03 11:24:00,54.78,30.54,1.00,--,1052.15,1090.10,-263.96,-0.47,-0.54,1.00,65.69,14.82,0.00,100.43,1.00,0.07,0.00,10.00,2189.93,159.71,--,6.38,0.32,65.33,36.80,25.19,223.81,1.00,5.81,13.03,189.54,174.63,--,6.72,1.00,960.65,148.01,1.00,121.95,-126.16,67185.34,24.07,7.65,1.91,9.31,71.72,0.20,2.69
2025-07-03 11:26:00,54.78,30.21,1.00,--,1052.67,1091.08,-226.88,-0.46,-0.51,1.00,65.71,15.00,0.00,100.44,1.00,0.07,0.00,10.00,2306.48,159.57,--,6.41,0.32,65.17,36.70,25.05,223.66,1.00,5.77,13.17,189.61,174.55,--,6.72,1.00,952.55,147.87,1.00,121.92,-122.92,68748.01,24.01,7.70,1.87,8.74,69.14,0.20,2.68
2025-07-03 11:28:00,54.78,29.73,1.00,--,1055.60,1092.40,-269.51,-0.46,-0.51,1.00,65.34,14.62,0.00,100.43,1.00,0.09,0.00,10.00,2415.54,159.72,--,6.41,0.32,65.04,36.70,25.19,223.69,1.00,5.69,12.87,189.61,174.52,--,6.75,1.00,953.36,147.88,1.00,121.78,-129.17,67636.95,23.95,7.67,1.93,8.91,67.78,0.20,2.68
2025-07-03 11:30:00,55.03,30.43,1.00,--,1055.31,1090.95,-248.26,-0.46,-0.51,1.00,64.54,14.27,0.00,100.44,1.00,0.09,0.00,10.00,2294.88,159.06,--,6.39,0.32,65.25,37.00,25.17,223.60,1.00,5.55,12.90,189.71,174.56,--,7.30,1.00,934.03,147.83,0.00,121.78,-126.85,66542.29,23.95,7.73,1.83,10.36,70.46,0.37,2.68
2025-07-03 11:32:00,55.03,29.89,1.00,--,1052.58,1089.04,-207.08,-0.46,-0.51,1.00,65.44,14.78,0.00,100.44,1.00,0.09,0.00,10.00,2301.73,158.40,--,6.40,0.33,65.12,36.90,25.07,223.47,1.00,5.68,13.17,189.88,174.61,--,7.21,1.00,976.27,147.45,0.00,121.76,-123.84,68234.23,23.92,7.84,1.78,9.81,69.51,0.22,2.69
2025-07-03 11:34:00,55.03,31.59,1.00,--,1055.90,1091.51,-265.69,-0.46,-0.51,1.00,64.78,13.14,0.00,100.44,1.00,0.08,0.00,10.00,2185.53,158.44,--,6.43,0.33,65.01,36.60,24.95,223.41,1.00,5.49,13.15,189.88,174.63,--,7.15,1.00,978.13,147.33,1.00,121.74,-122.92,67303.34,23.84,7.44,1.84,9.09,64.76,0.33,2.69
2025-07-03 11:36:00,54.77,30.21,1.00,--,1048.15,1082.33,-238.12,-0.46,-0.51,1.00,65.05,14.26,0.00,100.44,1.00,0.09,0.00,10.00,2425.92,157.62,--,6.44,0.33,65.01,36.80,25.09,223.38,1.00,5.66,12.85,189.80,174.65,--,6.94,1.00,928.70,146.79,1.00,121.74,-131.48,67050.16,23.95,8.09,1.92,9.48,69.56,0.36,2.69
2025-07-03 11:38:00,55.03,31.36,1.00,--,1038.91,1073.37,-228.75,-0.47,-0.51,1.00,65.03,15.09,0.00,100.44,1.00,0.07,0.00,10.00,2220.89,157.47,--,6.47,0.32,64.79,37.10,25.12,223.23,1.00,5.61,12.85,189.67,174.65,--,7.37,1.00,947.11,146.81,1.00,121.72,-125.23,67614.09,23.75,8.22,1.95,8.19,72.24,0.20,2.68
2025-07-03 11:40:00,55.03,30.84,1.00,--,1030.37,1064.80,-244.24,-0.46,-0.54,1.00,65.69,15.34,0.00,100.44,1.00,0.08,0.00,10.00,2241.54,157.58,--,6.50,0.32,64.60,36.40,24.95,223.10,1.00,5.61,13.10,189.48,174.69,--,7.13,1.00,918.17,146.65,1.00,121.65,-126.16,69083.09,23.63,8.28,1.82,7.84,70.46,0.20,2.58
2025-07-03 11:42:00,55.03,30.37,1.00,--,1029.33,1063.79,-218.26,-0.45,-0.54,1.00,66.05,15.35,0.00,100.44,1.00,0.10,0.00,10.00,2096.11,158.47,--,6.52,0.31,64.65,36.60,25.02,223.13,1.00,5.27,13.08,189.15,174.73,--,7.42,1.00,957.29,146.78,1.00,121.65,-123.84,68314.52,23.49,7.55,1.93,7.64,72.19,0.37,2.58
2025-07-03 11:44:00,54.79,30.95,1.00,--,1023.72,1058.41,-240.00,-0.46,-0.54,1.00,66.06,15.18,0.00,100.44,1.00,0.08,0.00,10.00,2117.65,158.81,--,6.50,0.31,64.84,36.90,25.26,223.16,1.00,5.44,13.03,188.89,174.78,--,7.18,1.00,956.83,147.01,1.00,121.76,-122.92,68493.97,23.84,7.96,1.91,8.72,77.08,0.20,2.69
2025-07-03 11:46:00,55.02,29.95,1.00,--,1023.33,1058.99,-243.47,-0.46,-0.51,1.00,66.03,15.12,0.00,100.43,1.00,0.06,0.00,10.00,2207.43,159.47,--,6.50,0.30,65.00,36.80,25.19,223.07,1.00,5.45,12.90,188.64,174.78,--,7.00,1.00,947.11,146.93,1.00,121.83,-134.03,68139.76,23.78,7.74,2.09,8.56,77.04,0.20,2.47
2025-07-03 11:48:00,54.78,29.55,1.00,--,1027.07,1063.63,-270.42,-0.46,-0.51,1.00,66.07,15.18,0.00,100.44,1.00,0.07,0.00,10.00,2120.91,160.39,--,6.48,0.30,65.13,36.60,25.21,223.07,1.00,5.35,12.92,188.47,174.71,--,7.17,1.00,966.67,147.15,1.00,121.95,-137.04,68791.07,23.90,7.68,1.77,8.91,79.25,0.22,2.57
2025-07-03 11:50:00,55.01,29.85,1.00,--,1034.44,1072.46,-224.31,-0.45,-0.51,1.00,66.15,15.18,0.00,100.44,1.00,0.08,0.00,10.00,2304.30,160.48,--,6.45,0.30,65.42,37.00,25.00,223.07,1.00,5.28,12.97,188.56,174.61,--,6.14,1.00,949.77,147.28,0.00,122.00,-122.92,67910.89,24.07,7.23,1.87,9.48,80.93,0.20,2.68
2025-07-03 11:52:00,55.02,30.21,1.00,--,1038.84,1077.70,-257.71,-0.45,-0.54,1.00,65.30,14.63,0.00,100.43,1.00,0.08,0.00,10.00,2144.99,159.99,--,6.39,0.30,65.38,36.60,25.21,222.98,1.00,5.46,12.99,188.77,174.44,--,8.68,1.00,966.20,147.40,0.00,121.97,-132.41,67512.48,24.19,7.52,1.88,9.81,79.67,0.20,2.68
2025-07-03 11:54:00,55.03,30.54,1.00,--,1037.61,1075.24,-268.96,-0.46,-0.51,1.00,65.35,14.83,0.00,100.43,1.00,0.08,0.00,10.00,2235.55,159.44,--,6.38,0.32,65.21,37.00,25.38,222.98,1.00,5.40,12.90,189.08,174.29,--,7.50,1.00,981.25,147.47,1.00,121.85,-133.10,67258.64,23.95,7.79,1.95,9.64,80.56,0.22,2.58
2025-07-03 11:56:00,55.02,30.57,1.00,--,1034.76,1071.02,-235.14,-0.45,-0.54,1.00,65.76,15.07,0.00,100.44,1.00,0.08,0.00,10.00,2209.99,159.01,--,6.35,0.31,64.90,37.10,25.28,223.10,1.00,5.20,13.20,189.35,174.12,--,7.22,1.00,944.68,147.26,1.00,121.67,-129.17,68567.80,23.72,7.92,1.88,8.91,79.71,0.20,2.68
2025-07-03 11:58:00,54.78,29.71,1.00,--,1032.37,1068.69,-234.31,-0.48,-0.54,1.00,65.34,15.32,0.00,100.43,1.00,0.08,0.00,10.00,2251.04,159.12,--,6.35,0.33,64.74,36.60,25.42,223.01,1.00,5.21,13.17,189.41,174.05,--,7.38,1.00,950.93,147.17,1.00,121.55,-123.84,67468.12,23.69,7.96,1.86,8.91,83.14,0.22,2.67
2025-07-03 12:00:00,55.01,30.86,1.00,--,1028.36,1065.03,-246.60,-0.52,-0.60,1.00,65.39,14.75,0.00,100.44,1.00,0.07,0.00,10.00,2401.99,159.09,--,6.34,0.33,64.61,36.70,31.16,222.95,1.00,5.07,12.92,189.42,174.12,--,6.65,1.00,947.92,147.22,1.00,121.48,-134.03,68510.88,23.63,8.29,1.83,8.74,81.88,0.20,2.68
2025-07-03 12:02:00,55.03,30.44,1.00,--,1030.17,1068.30,-250.00,-0.54,-0.60,1.00,65.10,14.41,0.00,100.43,1.00,0.08,0.00,10.00,2390.21,159.26,--,6.33,0.33,64.60,36.70,31.20,223.01,1.00,4.88,12.92,189.37,174.19,--,6.88,1.00,934.38,147.30,1.00,121.48,-123.84,67568.09,23.51,7.90,1.89,8.93,76.65,0.33,2.69
2025-07-03 12:04:00,55.02,30.86,1.00,--,1034.25,1072.92,-241.74,-0.56,-0.67,1.00,65.12,14.71,0.00,100.44,1.00,0.07,0.00,10.00,2353.49,159.54,--,6.29,0.34,64.79,36.90,31.13,223.16,1.00,4.85,13.17,189.33,174.31,--,6.45,1.00,941.09,147.28,1.00,121.46,-122.22,68089.35,23.66,7.60,1.89,9.27,68.71,0.20,2.69
2025-07-03 12:06:00,54.78,29.47,1.00,--,1039.00,1076.00,-252.78,-0.59,-0.70,1.00,64.29,13.95,0.00,100.43,1.00,0.08,0.00,10.00,2325.35,159.42,--,6.28,0.35,65.00,36.70,31.02,223.04,1.00,4.85,12.82,189.27,174.43,--,7.15,1.00,900.46,147.41,1.00,121.58,-124.54,66080.73,23.78,7.63,1.92,9.11,64.29,0.22,2.68
2025-07-03 12:08:00,55.03,30.54,1.00,--,1038.58,1075.24,-226.53,-0.59,-0.72,1.00,65.10,14.41,0.00,100.44,1.00,0.08,0.00,10.00,2354.13,159.00,--,6.26,0.36,65.13,36.80,31.16,223.16,1.00,5.03,12.90,189.33,174.44,--,6.62,1.00,948.96,147.45,1.00,121.69,-126.16,67191.02,23.95,8.08,1.98,9.31,69.56,0.20,2.91
2025-07-03 12:10:00,54.78,29.63,1.00,--,1035.38,1071.64,-248.47,-0.60,-0.70,1.00,64.71,14.15,0.00,100.43,1.00,0.07,0.00,10.00,2314.12,159.10,--,6.30,0.37,65.13,37.10,31.18,223.04,1.00,4.97,13.03,189.33,174.43,--,7.35,1.00,918.52,147.29,0.00,121.67,-124.54,67282.80,23.87,7.74,1.90,8.56,66.93,0.20,2.68
2025-07-03 12:12:00,54.78,29.23,1.00,--,1027.85,1063.14,-225.69,-0.60,-0.72,1.00,65.44,13.48,0.00,100.43,1.00,0.07,0.00,10.00,2242.71,158.83,--,6.37,0.38,65.12,36.80,30.99,222.98,1.00,5.06,13.12,189.35,174.39,--,6.43,1.00,958.45,147.05,0.00,121.69,-125.93,68393.73,23.93,8.19,1.88,8.39,69.93,0.22,2.80
2025-07-03 12:14:00,54.78,29.40,1.00,--,1021.75,1057.36,-224.03,-0.61,-0.76,1.00,65.88,13.15,0.00,100.43,1.00,0.09,0.00,10.00,2242.86,159.12,--,6.43,0.38,64.90,36.70,31.14,222.73,1.00,4.99,12.97,189.23,174.35,--,7.05,1.00,967.13,147.15,1.00,121.69,-125.23,67819.85,23.81,8.32,1.96,7.82,69.89,0.19,2.57
2025-07-03 12:16:00,54.80,30.13,1.00,--,1017.27,1052.74,-191.81,-0.62,-0.76,1.00,67.77,16.52,0.00,100.44,1.00,0.07,0.00,10.00,2206.40,160.13,--,6.49,0.38,64.68,36.40,31.02,222.64,1.00,4.96,12.80,188.89,174.31,--,6.42,1.00,1007.18,146.97,1.00,121.67,-122.92,70886.50,23.66,8.47,2.06,7.27,70.44,0.20,2.79
2025-07-03 12:18:00,55.02,30.04,1.00,--,1016.76,1053.29,-205.76,-0.55,-0.70,1.00,68.32,17.37,0.00,100.44,1.00,0.07,0.00,10.00,2197.36,161.91,--,6.49,0.37,64.60,36.80,31.13,222.61,1.00,4.86,13.01,188.37,174.31,--,6.51,1.00,996.18,147.28,1.00,121.78,-122.22,71476.94,23.54,8.07,1.79,7.82,69.51,0.20,2.68
2025-07-03 12:20:00,55.02,29.79,1.00,--,1015.21,1051.60,-218.40,-0.50,-0.67,1.00,68.64,16.93,0.00,100.44,1.00,0.09,0.00,10.00,2268.48,162.76,--,6.45,0.37,64.68,37.00,31.01,222.85,1.00,4.89,13.03,188.14,174.31,--,6.50,1.00,1021.06,147.97,1.00,121.90,-120.60,70991.45,23.66,8.13,1.97,9.11,69.14,0.20,2.69
2025-07-03 12:22:00,54.81,29.88,1.00,--,1003.33,1038.00,-231.81,-0.49,-0.60,1.00,68.15,16.95,0.00,100.43,1.00,0.08,0.00,10.00,2211.83,162.97,--,6.42,0.37,64.52,37.00,31.32,222.98,1.00,5.03,13.20,188.22,174.25,--,6.56,1.00,1003.36,148.58,1.00,121.95,-121.30,70800.75,23.63,8.89,1.82,8.21,64.67,0.20,2.81
2025-07-03 12:24:00,55.03,28.48,1.00,--,988.01,1020.98,-208.47,-0.54,-0.60,1.00,69.06,17.36,0.00,100.44,1.00,0.08,0.00,10.00,2228.67,162.65,--,6.47,0.37,64.12,36.70,31.33,223.10,1.00,4.83,13.27,188.43,174.04,--,6.25,1.00,1013.66,148.99,1.00,121.81,-119.91,72185.84,23.21,9.24,2.05,7.29,60.81,0.20,2.47
2025-07-03 12:26:00,54.79,28.33,1.00,--,978.87,1011.74,-225.28,-0.56,-0.67,1.00,69.87,18.42,0.00,100.44,1.00,0.08,0.00,10.00,2205.36,163.70,--,6.55,0.36,64.04,36.70,30.97,223.19,1.00,4.73,13.17,188.37,173.92,--,6.67,1.00,1040.39,149.10,1.00,121.74,-118.29,72279.32,23.07,9.14,1.86,7.07,60.76,0.20,2.58
2025-07-03 12:28:00,55.02,29.15,1.00,--,975.72,1008.18,-229.93,-0.56,-0.67,1.00,70.26,18.40,0.00,100.44,1.00,0.08,0.00,10.00,2306.39,164.97,--,6.60,0.35,64.23,37.10,31.09,223.35,1.00,4.83,13.08,188.26,173.86,--,6.57,1.00,1060.88,149.67,1.00,121.85,-122.22,72959.34,23.30,8.68,2.05,7.07,66.93,0.22,2.79
2025-07-03 12:30:00,55.02,28.88,1.00,--,974.32,1005.99,-227.36,-0.59,-0.70,1.00,70.29,18.40,0.00,100.44,1.00,0.07,0.00,10.00,2194.34,166.22,--,6.62,0.34,64.40,36.80,31.21,223.60,1.00,4.75,12.80,188.23,173.88,--,6.42,1.00,1070.60,149.91,1.00,121.97,-119.91,72665.44,23.36,8.36,1.94,7.29,75.19,0.20,2.68
2025-07-03 12:32:00,55.03,29.63,1.00,--,970.95,1001.95,-209.38,-0.59,-0.72,1.00,71.11,19.06,0.00,100.43,1.00,0.08,0.00,10.00,2255.19,167.37,--,6.59,0.33,64.60,37.00,31.28,224.00,1.00,4.76,13.26,188.34,173.92,--,6.70,1.00,1086.92,150.51,1.00,122.12,-120.60,72975.16,23.54,8.49,1.87,7.44,77.04,0.20,2.69
2025-07-03 12:34:00,55.03,29.88,1.00,--,970.50,1001.41,-216.32,-0.60,-0.72,1.00,71.92,19.41,0.00,100.43,1.00,0.09,0.00,10.00,2431.03,168.74,--,6.55,0.33,64.82,36.80,31.20,224.40,1.00,4.74,12.92,188.47,173.93,--,6.45,1.00,1069.33,151.41,1.00,122.31,-121.30,74532.66,23.66,8.15,1.82,8.02,80.94,0.20,2.68
2025-07-03 12:36:00,54.78,29.62,1.00,--,974.44,1005.58,-237.71,-0.61,-0.72,1.00,72.74,20.01,0.00,100.43,1.00,0.07,0.00,10.00,2314.88,170.22,--,6.49,0.33,65.09,36.80,30.99,225.14,1.00,4.74,13.10,188.65,174.00,--,6.83,1.00,1111.46,152.25,1.00,122.54,-119.91,75003.68,23.92,8.00,1.85,8.39,88.87,0.22,2.80
2025-07-03 12:38:00,55.02,29.40,1.00,--,983.90,1014.83,-234.17,-0.62,-0.76,1.00,72.29,19.69,0.00,100.43,1.00,0.07,0.00,10.00,2189.50,172.19,--,6.40,0.33,65.59,37.10,31.06,225.76,1.00,4.66,12.88,188.93,174.05,--,6.57,1.00,1123.38,153.28,1.00,122.80,-120.60,73214.97,24.28,7.31,1.93,9.44,94.57,0.22,2.91
2025-07-03 12:40:00,54.78,29.69,1.00,--,990.85,1020.33,-305.21,-0.55,-0.72,1.00,72.22,20.14,0.00,100.43,1.00,0.07,0.00,10.00,2094.28,172.28,--,6.29,0.35,65.94,37.00,73.78,226.66,1.00,5.01,12.73,189.53,174.13,--,6.79,1.00,1146.99,154.17,1.00,123.01,-119.21,73151.17,24.72,7.61,1.81,8.40,100.78,0.22,2.91
2025-07-03 12:42:00,55.03,30.60,1.00,--,999.62,1029.14,-265.97,-0.49,-0.66,1.00,70.95,18.50,0.00,100.43,1.00,0.09,0.00,10.00,2147.93,172.19,--,6.19,0.36,65.76,37.00,74.39,227.24,1.00,4.76,12.71,190.25,174.17,--,6.52,1.00,1069.56,154.75,1.00,122.94,-119.91,72178.42,24.42,7.47,1.97,10.21,99.03,0.20,3.01
2025-07-03 12:44:00,55.03,30.37,1.00,--,1008.63,1038.91,-266.60,-0.48,-0.60,1.00,70.58,18.17,0.00,100.43,1.00,0.07,0.00,10.00,2288.97,171.65,--,6.09,0.38,65.76,36.60,74.56,227.71,1.00,4.78,12.80,190.98,174.29,--,6.38,1.00,1066.20,155.21,1.00,122.85,-121.30,71389.50,24.51,7.48,1.84,12.77,77.50,0.22,2.92
2025-07-03 12:46:00,55.02,30.45,1.00,--,1016.69,1047.93,-270.00,-0.53,-0.63,1.00,70.58,18.09,0.00,100.43,1.00,0.07,0.00,10.00,2098.00,171.29,--,5.99,0.39,65.83,36.70,74.51,227.71,1.00,4.81,13.12,191.50,174.44,--,6.32,1.00,1067.25,155.13,1.00,122.80,-123.61,71991.80,24.51,7.28,1.83,13.32,67.31,0.20,3.01
2025-07-03 12:48:00,54.78,29.63,1.00,--,1032.47,1064.21,-255.90,-0.55,-0.66,1.00,70.19,17.85,0.00,100.43,1.00,0.06,0.00,10.00,2287.51,170.92,--,5.90,0.42,66.08,36.60,74.58,228.01,1.00,4.71,12.97,191.98,174.78,--,8.12,1.00,1039.24,155.33,1.00,122.90,-129.17,70709.34,24.69,6.64,1.90,13.50,56.82,0.20,3.13
2025-07-03 12:50:00,55.02,29.78,1.00,--,1044.06,1074.42,-279.17,-0.57,-0.67,1.00,69.33,17.00,0.00,100.44,1.00,0.08,0.00,10.00,2274.18,170.03,--,5.77,0.45,66.35,36.70,74.72,227.83,1.00,4.70,13.31,192.50,175.19,--,7.11,1.00,1047.22,155.75,1.00,123.10,-131.48,69635.34,25.06,6.72,1.77,17.91,55.50,0.20,3.13
2025-07-03 12:52:00,54.78,29.96,1.00,--,1052.58,1081.84,-282.64,-0.58,-0.70,1.00,67.69,15.99,0.00,100.43,1.00,0.08,0.00,10.00,2063.34,168.57,--,5.67,0.48,66.61,36.80,74.74,227.34,1.00,4.89,13.01,193.07,175.56,--,7.02,1.00,1010.19,155.68,1.00,123.17,-126.16,68012.03,25.15,6.79,1.85,19.18,57.71,0.20,3.24
2025-07-03 12:54:00,49.98,27.60,1.00,--,1059.09,1088.42,-279.79,-0.60,-0.72,1.00,66.96,15.54,0.00,100.43,1.00,0.09,0.00,10.00,2270.95,166.78,--,5.61,0.52,66.57,36.80,74.69,226.84,1.00,4.99,13.06,193.59,175.86,--,6.96,1.00,956.48,155.14,1.00,123.17,-126.85,66860.77,25.21,6.88,1.95,18.63,54.65,0.20,3.35
2025-07-03 12:56:00,49.99,27.26,1.00,--,1064.54,1095.01,-292.01,-0.61,-0.72,1.00,65.32,14.59,0.00,100.44,1.00,0.09,0.00,10.00,2114.88,164.69,--,5.58,0.56,66.51,36.50,74.74,226.22,1.00,4.99,13.03,194.02,176.17,--,6.70,1.00,934.49,154.61,1.00,123.06,-126.85,65913.70,25.12,6.68,1.97,18.10,48.50,10.16,3.34
2025-07-03 12:58:00,49.98,27.77,1.00,--,1067.68,1100.43,-278.33,-0.61,-0.76,1.00,64.54,13.83,0.00,100.43,1.00,0.07,0.00,10.00,2306.23,162.78,--,5.59,0.60,66.38,36.80,74.81,225.70,1.00,4.99,13.01,194.43,176.45,--,7.16,1.00,940.05,153.69,1.00,123.01,-130.79,65397.85,25.15,7.01,1.98,19.00,44.54,26.56,3.33
2025-07-03 13:00:00,49.96,27.34,1.00,--,1067.06,1102.14,-253.89,-0.62,-0.76,1.00,63.73,13.23,0.00,100.44,1.00,0.07,0.00,10.00,2267.15,160.93,--,5.68,0.63,66.32,36.60,74.56,225.11,1.00,5.03,13.01,194.68,176.76,--,6.80,1.00,906.71,152.97,0.00,122.92,-129.17,64463.35,24.98,7.10,1.86,15.34,48.03,0.22,3.35
2025-07-03 13:02:00,49.98,27.99,1.00,--,1068.20,1104.26,-251.81,-0.59,-0.76,1.00,63.83,13.46,0.00,100.43,1.00,0.08,0.00,10.00,2420.41,160.01,--,5.50,0.52,66.20,36.60,74.60,224.74,1.00,5.08,13.08,194.68,177.05,--,7.45,1.00,936.11,152.04,0.00,122.94,-131.48,64901.60,24.95,7.28,1.97,13.30,45.39,0.22,3.35
2025-07-03 13:04:00,49.98,27.43,1.00,--,1070.43,1104.96,-186.67,-0.52,-0.67,1.00,64.27,13.75,0.00,100.44,1.00,0.08,0.00,10.00,2207.51,159.66,--,5.96,0.69,66.28,36.90,74.41,224.37,1.00,5.09,13.08,194.47,177.38,--,6.68,1.00,920.83,151.09,1.00,123.03,-126.16,65381.16,24.92,6.71,1.97,12.95,43.24,0.22,3.13
2025-07-03 13:06:00,49.97,27.84,1.00,--,1074.88,1110.46,-251.32,-0.48,-0.60,1.00,63.88,13.53,0.00,100.43,1.00,0.08,0.00,10.00,2286.89,159.64,--,6.23,0.71,66.41,36.80,74.62,224.18,1.00,5.06,13.12,194.05,177.72,--,6.91,1.00,908.80,150.36,1.00,123.19,-133.80,63993.19,25.15,6.79,1.90,13.12,41.44,0.20,3.25
2025-07-03 13:08:00,49.98,27.35,1.00,--,1080.56,1116.47,-246.67,-0.53,-0.63,1.00,63.88,13.43,0.00,100.43,1.00,0.09,0.00,10.00,2245.45,159.49,--,6.51,0.72,66.70,36.60,59.32,223.94,1.00,5.27,13.10,193.69,177.94,--,6.40,1.00,886.34,150.20,1.00,123.38,-129.40,64140.29,25.33,6.38,2.00,14.05,37.54,85.49,3.12
2025-07-03 13:10:00,49.98,26.77,1.00,--,1084.20,1119.10,-244.58,-0.56,-0.67,1.00,63.83,13.50,0.00,100.43,1.00,0.08,0.00,10.00,2287.35,159.22,--,6.76,0.71,66.63,36.40,59.47,223.78,1.00,5.32,13.01,193.45,178.03,--,6.56,1.00,886.46,149.89,1.00,123.43,-134.72,64471.56,25.42,6.64,1.88,12.58,41.44,19.66,3.34
2025-07-03 13:12:00,49.96,27.91,1.00,--,1087.03,1122.63,-223.89,-0.57,-0.67,1.00,63.85,13.46,0.00,100.43,1.00,0.07,0.00,10.00,2089.19,158.98,--,6.92,0.70,66.53,36.60,59.30,223.60,1.00,5.20,13.24,193.29,178.03,--,6.50,1.00,909.49,149.49,1.00,123.41,-126.85,63586.96,25.27,6.68,1.90,11.85,45.90,1.23,3.13
2025-07-03 13:14:00,49.98,26.36,1.00,--,1090.82,1128.97,-239.38,-0.59,-0.70,1.00,63.85,14.00,0.00,100.43,1.00,0.08,0.00,10.00,2244.25,158.82,--,7.06,0.69,66.63,36.60,59.32,223.41,1.00,5.27,12.97,193.11,177.99,--,6.51,1.00,866.32,149.27,1.00,123.38,-126.85,64158.35,25.42,6.37,1.93,12.75,46.75,3.88,3.22
2025-07-03 13:16:00,49.97,26.92,1.00,--,1091.15,1131.67,-189.58,9.49,65.79,1.00,64.73,14.56,1.00,100.43,1.00,0.07,0.00,10.00,2412.42,158.44,--,7.15,0.67,66.65,37.00,44.74,223.35,1.00,5.31,13.17,192.89,177.91,--,7.06,1.00,907.64,149.07,1.00,123.43,-126.16,64839.56,25.45,6.42,1.94,12.58,42.33,66.02,3.23
2025-07-03 13:18:00,49.98,28.01,1.00,--,1091.48,1132.11,-209.86,9.48,65.30,1.00,64.73,14.13,1.00,100.43,1.00,0.08,0.00,10.00,2339.49,158.93,--,7.19,0.64,66.53,37.00,44.72,223.19,1.00,5.31,13.34,192.50,177.82,--,6.40,1.00,924.19,148.81,1.00,123.43,-127.78,65801.22,25.36,6.80,1.96,11.30,48.03,49.20,3.23
2025-07-03 13:20:00,49.98,27.77,1.00,--,1089.77,1129.27,-234.86,9.48,64.43,1.00,64.76,13.97,1.00,100.43,1.00,0.07,0.00,10.00,2423.69,158.83,--,7.22,0.62,66.41,36.90,45.01,222.76,1.00,5.39,12.90,192.24,177.72,--,6.74,1.00,932.29,148.49,0.00,123.48,-126.16,65567.16,25.33,6.90,1.94,11.30,54.24,41.04,3.23
2025-07-03 13:22:00,49.98,27.53,1.00,--,1083.81,1122.23,-256.04,9.48,64.02,1.00,64.34,13.86,1.00,100.43,1.00,0.07,0.00,10.00,2182.19,158.20,--,7.24,0.60,66.15,36.80,44.72,222.33,1.00,5.40,12.99,192.08,177.57,--,7.29,1.00,922.80,148.18,0.00,123.43,-127.78,65298.00,25.07,7.46,2.09,7.27,60.29,0.20,3.25
2025-07-03 13:24:00,49.98,26.69,1.00,--,1080.16,1120.73,-226.46,9.55,65.28,1.00,65.59,14.71,1.00,100.43,1.00,0.08,0.00,10.00,2216.13,157.80,--,7.29,0.55,65.82,37.00,44.58,222.11,1.00,5.33,12.92,191.90,177.43,--,6.72,1.00,964.93,148.06,1.00,123.31,-126.16,66598.85,24.84,7.79,1.94,6.72,59.03,0.22,3.01
2025-07-03 13:26:00,49.97,26.94,1.00,--,1086.87,1126.13,-214.72,24.66,67.33,1.00,66.01,14.96,1.00,100.43,1.00,0.07,0.00,10.00,2201.45,159.19,--,7.27,0.52,65.94,36.60,44.58,221.71,1.00,5.06,13.20,191.42,177.38,--,6.33,1.00,959.14,147.69,1.00,123.31,-126.16,66977.56,24.98,6.34,1.97,10.36,52.86,6.06,3.12
2025-07-03 13:28:00,49.98,27.74,1.00,--,1090.33,1128.27,-275.00,24.66,67.25,1.00,65.59,14.65,1.00,100.44,1.00,0.07,0.00,10.00,2269.60,160.95,--,7.11,0.48,66.57,36.60,44.60,221.86,1.00,5.37,13.01,190.86,177.34,--,6.61,1.00,943.98,148.01,1.00,123.62,-127.78,66211.12,25.63,6.11,1.91,12.05,55.08,5.79,3.46
2025-07-03 13:30:00,49.96,27.49,1.00,--,1089.77,1127.86,-273.54,24.67,64.95,1.00,65.25,14.96,1.00,100.43,1.00,0.08,0.00,10.00,2171.79,160.30,--,6.93,0.44,66.51,36.60,44.72,222.05,1.00,5.49,13.24,190.94,177.20,--,7.30,1.00,919.56,148.48,1.00,123.69,-131.48,65455.64,25.63,6.91,1.99,11.30,64.71,0.20,3.47
2025-07-03 13:32:00,49.98,28.48,1.00,--,1086.93,1126.00,-264.79,24.66,67.56,1.00,64.40,13.97,1.00,100.43,1.00,0.08,0.00,10.00,2173.71,158.93,--,6.86,0.43,66.07,36.60,44.63,222.05,1.00,5.34,13.15,191.24,176.97,--,6.42,1.00,927.78,148.62,1.00,123.43,-141.90,64672.98,25.12,7.34,1.92,8.19,63.88,0.22,3.13
2025-07-03 13:34:00,49.98,27.41,1.00,--,1082.66,1124.53,-280.56,24.66,67.36,1.00,63.86,13.98,1.00,100.43,1.00,0.09,0.00,10.00,2118.60,157.69,--,6.82,0.40,65.78,37.00,44.53,221.71,1.00,5.34,12.92,191.46,176.68,--,6.99,1.00,917.25,148.33,1.00,123.17,-132.41,64915.46,24.84,7.42,1.94,7.62,57.71,0.22,3.01
2025-07-03 13:36:00,49.98,27.67,1.00,--,1076.03,1119.10,-245.28,24.67,67.22,1.00,63.17,13.24,1.00,100.43,1.00,0.07,0.00,10.00,2125.36,156.56,--,6.78,0.38,65.42,37.00,44.67,221.59,1.00,5.35,13.06,191.59,176.45,--,6.15,1.00,890.51,147.69,1.00,122.87,-130.09,64836.27,24.63,7.84,2.04,10.19,52.86,0.20,3.01
2025-07-03 13:38:00,49.98,26.84,1.00,--,1075.60,1119.93,-232.99,29.67,68.30,1.00,64.49,14.00,1.00,100.43,1.00,0.09,0.00,10.00,2247.41,156.53,--,6.77,0.36,65.09,37.10,44.70,221.37,1.00,5.25,13.15,191.44,176.33,--,6.21,1.00,939.35,147.46,1.00,122.70,-133.10,67068.17,24.24,7.87,1.91,7.84,48.54,0.20,3.01
2025-07-03 13:40:00,49.98,27.34,1.00,--,1080.00,1126.80,-244.86,29.67,67.10,1.00,64.49,14.03,1.00,100.44,1.00,0.09,0.00,10.00,2127.91,157.87,--,6.70,0.33,65.25,36.80,44.70,221.21,1.00,5.22,12.99,191.00,176.35,--,6.39,1.00,919.68,147.19,0.00,122.63,-121.53,65909.24,24.30,6.44,1.90,9.64,44.58,27.44,3.13
2025-07-03 13:42:00,49.97,27.61,1.00,--,1081.38,1129.07,-207.64,29.66,67.95,1.00,64.47,14.16,1.00,100.43,1.00,0.08,0.00,10.00,2106.13,157.97,--,6.54,0.32,65.37,37.00,44.70,221.12,1.00,5.34,13.20,190.74,176.41,--,6.32,1.00,894.79,147.08,0.00,122.80,-130.09,65488.96,24.57,7.09,1.98,12.97,56.86,0.20,3.01
2025-07-03 13:44:00,49.97,27.59,1.00,--,1082.82,1131.24,-259.17,29.66,68.58,1.00,64.11,13.75,1.00,100.43,1.00,0.07,0.00,10.00,2315.07,157.90,--,6.42,0.32,65.33,36.60,45.12,221.03,1.00,5.24,12.97,190.60,176.37,--,6.51,1.00,955.79,146.99,1.00,122.80,-126.85,66050.05,24.21,7.12,1.90,10.38,55.54,0.20,3.01
2025-07-03 13:46:00,49.96,26.61,1.00,--,1082.07,1129.73,-252.71,29.66,68.22,1.00,63.69,13.88,1.00,100.43,1.00,0.08,0.00,10.00,2356.73,157.35,--,6.34,0.32,65.33,36.80,45.29,220.84,1.00,5.28,12.92,190.56,176.33,--,6.60,1.00,897.45,146.70,1.00,122.73,-137.04,65727.87,24.09,7.25,1.99,12.22,59.44,0.20,3.01
2025-07-03 13:48:00,49.98,27.11,1.00,--,1080.66,1128.83,-245.62,29.66,67.68,1.00,64.62,14.22,1.00,100.43,1.00,0.08,0.00,10.00,2292.55,156.95,--,6.25,0.32,65.13,36.70,45.26,220.63,1.00,5.22,13.08,190.53,176.17,--,6.44,1.00,959.38,146.39,1.00,122.63,-140.28,66065.03,23.81,7.50,1.96,10.58,53.76,0.79,3.01
2025-07-03 13:50:00,49.98,27.49,1.00,--,1078.62,1127.73,-254.72,16.67,66.08,1.00,63.36,13.43,1.00,100.43,1.00,0.07,0.00,10.00,2042.21,156.49,--,6.21,0.33,64.94,36.70,31.87,220.53,1.00,5.20,13.03,190.48,176.01,--,6.42,1.00,912.27,146.56,1.00,122.47,-134.03,65513.51,23.51,7.71,1.93,9.48,50.24,1.25,2.91
2025-07-03 13:52:00,49.97,26.77,1.00,--,1081.02,1131.17,-276.11,14.59,66.73,1.00,63.83,13.88,1.00,100.44,1.00,0.08,0.00,10.00,2378.35,156.39,--,6.18,0.35,64.87,36.70,30.81,220.13,1.00,5.18,12.82,190.40,175.87,--,6.19,1.00,937.15,146.35,1.00,122.35,-135.65,66193.45,23.30,7.87,2.07,8.89,52.86,0.18,2.79
2025-07-03 13:54:00,49.97,26.53,1.00,--,1088.91,1135.62,-233.68,14.59,66.28,1.00,63.03,13.34,1.00,100.43,1.00,0.08,0.00,10.00,2398.56,156.69,--,6.22,0.37,65.09,37.00,30.81,220.04,1.00,5.21,12.85,190.22,175.83,--,7.70,1.00,880.32,146.30,1.00,122.31,-128.47,65011.61,23.33,7.01,1.84,8.91,52.86,0.67,2.91
2025-07-03 13:56:00,49.97,26.84,1.00,--,1089.30,1132.94,-235.00,14.59,66.07,1.00,62.59,12.90,1.00,100.43,1.00,0.08,0.00,10.00,1976.33,156.56,--,6.23,0.36,65.26,36.60,30.81,220.04,1.00,5.26,13.03,190.13,175.78,--,7.08,1.00,863.66,146.32,1.00,122.38,-130.09,64647.54,23.42,7.39,1.91,9.11,60.81,0.20,3.01
2025-07-03 13:58:00,49.98,25.94,1.00,--,1082.07,1126.13,-251.67,14.60,66.20,1.00,62.19,12.66,1.00,100.43,1.00,0.07,0.00,10.00,2266.26,156.27,--,6.29,0.39,65.17,36.70,30.78,219.95,1.00,5.25,12.97,190.13,175.70,--,6.98,1.00,854.98,145.96,1.00,122.33,-128.47,64776.29,23.31,8.02,2.04,8.91,63.88,0.36,2.79
2025-07-03 14:00:00,49.97,27.17,1.00,--,1074.78,1119.80,-225.69,14.59,65.89,1.00,63.05,13.10,1.00,100.43,1.00,0.08,0.00,10.00,2106.17,155.97,--,6.40,0.39,65.07,36.60,30.83,219.88,1.00,5.29,12.83,190.14,175.60,--,7.20,1.00,902.20,145.79,0.00,122.23,-124.54,66050.42,23.27,8.03,1.86,8.54,62.12,0.20,2.92
2025-07-03 14:02:00,49.97,26.93,1.00,--,1078.98,1124.43,-254.65,14.59,66.20,1.00,63.14,13.30,1.00,100.43,1.00,0.08,0.00,10.00,2351.03,156.51,--,6.50,0.40,65.00,36.60,30.88,219.70,1.00,5.08,12.99,189.96,175.50,--,6.46,1.00,892.82,145.81,0.00,122.12,-130.79,65238.65,23.24,7.37,1.86,7.99,62.97,0.20,2.92
2025-07-03 14:04:00,49.97,26.19,1.00,--,1082.63,1130.34,-240.14,14.59,65.80,1.00,63.20,13.25,1.00,100.43,1.00,0.09,0.00,10.00,2325.32,156.84,--,6.53,0.38,65.18,36.70,30.83,219.67,1.00,5.23,13.22,189.79,175.50,--,6.62,1.00,907.41,145.74,0.00,122.19,-128.47,65859.30,23.48,7.52,1.76,8.74,63.82,0.20,2.69
2025-07-03 14:06:00,49.97,26.61,1.00,--,1086.34,1132.04,-220.97,14.59,65.41,1.00,63.63,13.44,1.00,100.43,1.00,0.09,0.00,10.00,2208.31,157.19,--,6.59,0.38,65.26,36.90,30.85,219.67,1.00,5.23,13.27,189.54,175.44,--,6.58,1.00,908.91,145.72,1.00,122.23,-130.79,65827.01,23.63,7.11,1.82,8.56,67.35,0.36,2.91
2025-07-03 14:08:00,49.97,26.85,1.00,--,1083.51,1128.47,-258.47,14.59,66.05,1.00,64.07,14.25,1.00,100.43,1.00,0.07,0.00,10.00,1975.47,157.33,--,6.64,0.37,65.13,36.60,30.88,219.91,1.00,5.17,12.77,189.48,175.37,--,7.24,1.00,934.84,145.73,1.00,122.21,-124.54,67323.02,23.63,7.50,1.94,8.17,75.72,0.22,2.79
2025-07-03 14:10:00,49.98,26.44,1.00,--,1075.96,1123.86,-235.56,14.59,65.51,1.00,64.10,13.77,1.00,100.43,1.00,0.08,0.00,10.00,2265.70,157.54,--,6.68,0.36,64.90,36.80,30.78,219.88,1.00,5.19,13.08,189.45,175.23,--,6.55,1.00,898.96,145.71,1.00,122.09,-121.53,66447.08,23.57,8.14,1.98,8.91,71.29,0.22,2.68
2025-07-03 14:12:00,49.96,27.10,1.00,--,1077.70,1128.30,-240.00,14.59,66.16,1.00,64.59,14.34,1.00,100.44,1.00,0.08,0.00,10.00,2178.97,158.42,--,6.70,0.35,64.92,36.50,30.74,219.95,1.00,5.14,13.12,189.27,175.12,--,6.84,1.00,923.03,146.20,1.00,122.07,-126.16,66735.59,23.46,7.48,1.92,7.82,63.44,0.20,2.68
2025-07-03 14:14:00,49.98,27.09,1.00,--,1084.11,1136.49,-248.12,14.59,66.56,1.00,64.61,14.24,1.00,100.43,1.00,0.08,0.00,10.00,2286.36,159.52,--,6.67,0.34,65.07,37.00,30.72,220.10,1.00,5.06,12.97,189.08,175.04,--,6.21,1.00,906.60,146.49,1.00,122.12,-130.79,66584.78,23.69,7.13,2.00,9.11,64.71,0.20,2.79
2025-07-03 14:16:00,49.96,27.01,1.00,--,1089.83,1142.36,-233.40,14.59,66.19,1.00,64.73,14.60,1.00,100.43,1.00,0.08,0.00,10.00,627.61,165.28,--,6.61,0.33,65.33,36.40,30.76,220.38,1.00,5.26,12.87,189.11,175.01,--,6.55,1.00,919.21,146.82,1.00,122.17,-141.67,67185.10,23.92,7.18,1.86,9.29,65.14,11.16,2.79
2025-07-03 14:18:00,49.98,26.69,1.00,--,1099.43,1149.82,-266.67,14.59,66.92,1.00,64.36,14.35,1.00,100.44,1.00,0.08,0.00,10.00,1848.97,169.70,--,6.52,0.33,65.12,36.60,30.92,220.47,1.00,5.04,12.75,189.50,174.89,--,10.81,1.00,925.58,148.02,1.00,122.18,-129.17,66669.75,23.87,7.16,1.92,10.58,69.93,0.20,3.01
2025-07-03 14:20:00,49.97,26.53,1.00,--,1103.10,1153.96,-246.81,14.59,66.16,1.00,63.78,11.55,1.00,100.43,1.00,0.09,0.00,10.00,258.14,170.73,--,6.29,0.34,65.09,36.50,30.83,220.63,1.00,5.01,13.12,190.13,174.78,--,6.07,1.00,900.12,149.38,0.00,122.07,-139.58,66481.20,23.81,7.05,2.00,14.40,67.82,0.20,2.69
2025-07-03 14:22:00,49.96,26.85,1.00,--,1103.37,1155.14,-244.03,14.59,65.83,1.00,63.93,13.68,1.00,100.44,1.00,0.08,0.00,10.00,1598.52,175.08,--,5.94,0.36,64.79,36.40,30.83,220.87,1.00,4.97,12.92,191.00,174.69,--,5.99,1.00,929.63,150.66,0.00,121.90,-125.23,66520.10,23.78,7.46,1.87,16.28,71.35,0.22,2.91
2025-07-03 14:24:00,49.96,27.10,1.00,--,1098.67,1151.06,-228.96,14.59,65.79,1.00,64.39,14.07,1.00,100.43,1.00,0.08,0.00,10.00,2684.65,161.54,--,5.61,0.39,64.60,37.50,30.69,220.97,1.00,4.87,12.85,191.88,174.69,--,6.23,1.00,951.74,151.38,1.00,121.74,-130.79,67337.98,23.42,7.71,1.89,15.89,65.18,0.19,3.12
2025-07-03 14:26:00,49.97,25.94,1.00,--,1096.03,1150.35,-231.94,14.59,65.05,1.00,64.40,14.08,1.00,100.43,1.00,0.06,0.00,10.00,2586.38,148.65,--,5.44,0.44,64.77,37.70,30.74,220.87,1.00,4.96,12.87,191.90,174.86,--,6.62,1.00,917.71,150.17,1.00,121.78,-126.16,67158.91,23.51,7.35,1.90,11.85,63.82,0.20,3.12
2025-07-03 14:28:00,49.97,26.20,1.00,--,1090.26,1146.96,-258.68,14.58,66.09,1.00,64.86,14.88,1.00,100.43,1.00,0.08,0.00,10.00,1667.33,148.23,--,5.47,0.49,64.94,36.70,30.88,220.69,1.00,5.34,13.03,191.27,175.16,--,6.00,1.00,909.14,147.73,1.00,121.97,-132.41,67449.59,23.83,7.71,1.95,10.01,67.78,0.20,3.33
2025-07-03 14:30:00,49.97,26.84,1.00,--,1091.84,1149.55,-201.04,14.59,66.66,1.00,64.25,12.59,1.00,100.44,1.00,0.07,0.00,10.00,1611.14,151.74,--,5.62,0.51,64.74,37.10,30.64,220.69,1.00,5.11,13.10,190.68,175.40,--,6.16,1.00,917.59,146.28,1.00,122.04,-124.54,66059.93,23.54,7.65,1.83,9.48,65.14,0.20,3.12
2025-07-03 14:32:00,49.98,27.51,1.00,--,1091.84,1148.37,-238.47,14.59,65.36,1.00,64.32,13.94,1.00,100.44,1.00,0.07,0.00,10.00,1755.74,153.27,--,5.82,0.55,64.65,37.00,30.74,220.69,1.00,5.17,12.87,190.14,175.68,--,6.10,1.00,895.49,145.64,1.00,122.07,-134.03,66964.62,23.63,7.76,2.00,9.66,64.29,0.20,3.01
2025-07-03 14:34:00,49.98,27.09,1.00,--,1094.68,1149.75,-203.82,14.59,66.57,1.00,64.39,13.95,1.00,100.43,1.00,0.07,0.00,10.00,1752.17,153.45,--,5.97,0.58,64.71,36.60,30.78,220.60,1.00,5.18,13.01,189.73,175.83,--,6.37,1.00,897.57,144.95,1.00,122.04,-133.10,66988.35,23.54,7.30,1.83,11.66,62.56,0.20,3.13
2025-07-03 14:36:00,49.99,27.67,1.00,--,1087.99,1142.36,-277.43,14.59,65.12,1.00,64.78,14.16,1.00,100.44,1.00,0.08,0.00,10.00,1664.50,153.78,--,6.10,0.59,64.77,36.80,30.69,220.56,1.00,5.20,12.99,189.35,175.75,--,6.30,1.00,935.88,144.89,1.00,122.05,-138.66,68135.51,23.63,7.58,1.90,10.93,65.61,0.20,2.79
2025-07-03 14:38:00,49.98,26.36,1.00,--,1084.96,1141.85,-222.57,9.59,66.19,1.00,65.27,14.91,1.00,100.44,1.00,0.08,0.00,10.00,1677.76,154.72,--,6.20,0.60,64.69,36.70,30.88,220.56,1.00,5.08,13.22,188.99,175.62,--,6.76,1.00,950.35,144.60,1.00,122.04,-144.21,67411.65,23.54,7.66,1.80,10.73,66.04,0.36,3.13
2025-07-03 14:40:00,49.97,27.15,1.00,--,1087.36,1144.51,-249.44,9.59,65.48,1.00,64.49,14.06,1.00,100.44,1.00,0.08,0.00,10.00,1659.31,155.53,--,6.27,0.61,64.79,36.60,30.64,220.53,1.00,4.99,12.94,188.69,175.44,--,5.92,1.00,942.25,144.53,0.00,122.00,-136.34,66782.14,23.57,7.48,1.92,11.66,65.14,0.20,2.92
2025-07-03 14:42:00,49.99,28.33,1.00,--,1082.99,1138.94,-239.31,9.59,65.33,1.00,64.91,14.34,1.00,100.44,1.00,0.08,0.00,10.00,1618.79,155.69,--,6.36,0.62,65.07,36.80,30.76,220.63,1.00,5.15,13.10,188.60,175.24,--,6.94,1.00,951.74,144.72,0.00,122.02,-127.78,67559.86,23.92,7.48,1.93,11.11,68.71,0.20,3.10
2025-07-03 14:44:00,49.98,26.77,1.00,--,1078.59,1135.62,-263.47,9.59,64.40,1.00,64.51,14.06,1.00,100.44,1.00,0.07,0.00,10.00,1602.48,155.45,--,6.48,0.62,64.92,36.60,30.74,220.60,1.00,5.17,12.90,188.60,174.98,--,6.11,1.00,959.72,144.67,1.00,122.02,-124.54,66871.77,23.69,7.83,1.86,10.19,69.10,0.20,2.91
2025-07-03 14:46:00,49.98,26.77,1.00,--,1075.18,1129.20,-237.22,9.59,65.03,1.00,64.35,14.22,1.00,100.44,1.00,0.07,0.00,10.00,1670.44,155.48,--,6.60,0.61,64.84,36.80,30.95,220.78,1.00,5.06,13.24,188.68,174.75,--,6.83,1.00,946.99,144.44,1.00,121.83,-135.42,65626.16,23.63,7.70,1.90,10.58,72.61,0.20,3.01
2025-07-03 14:48:00,49.97,26.68,1.00,--,1075.11,1129.33,-250.62,9.59,65.13,1.00,63.61,13.36,1.00,100.44,1.00,0.08,0.00,10.00,1594.66,154.98,--,6.67,0.61,64.96,37.00,30.72,220.81,1.00,4.93,12.82,188.65,174.56,--,6.12,1.00,922.11,144.49,1.00,121.74,-130.09,65491.14,23.69,7.67,1.97,9.64,76.61,0.20,3.01
2025-07-03 14:50:00,55.02,31.60,1.00,--,1074.82,1128.43,-199.38,9.59,65.34,1.00,63.61,13.37,1.00,100.44,1.00,0.09,0.00,10.00,1609.53,155.19,--,6.78,0.60,65.21,36.80,30.90,220.91,1.00,5.18,12.87,188.56,174.47,--,5.88,1.00,874.31,144.57,1.00,121.76,-138.66,65833.17,23.89,7.62,1.92,9.48,73.93,0.20,3.13
2025-07-03 14:52:00,54.78,30.10,1.00,--,1077.44,1127.83,-190.63,9.58,65.01,1.00,64.93,14.25,1.00,100.44,1.00,0.07,0.00,10.00,1570.40,155.35,--,6.92,0.59,65.25,36.70,30.88,220.91,1.00,5.05,13.15,188.43,174.38,--,6.08,1.00,940.97,144.63,1.00,121.78,-128.47,66491.58,23.92,7.56,1.83,9.66,70.44,0.20,3.01
2025-07-03 14:54:00,54.78,30.91,1.00,--,1079.70,1127.06,-174.17,9.59,65.00,1.00,66.10,15.34,1.00,100.44,1.00,0.08,0.00,10.00,1576.45,156.40,--,7.00,0.58,65.25,36.60,30.53,221.03,1.00,5.07,13.27,188.16,174.27,--,6.19,1.00,932.41,144.79,1.00,121.85,-129.17,68842.08,23.98,7.40,1.99,9.81,71.35,0.22,3.13
2025-07-03 14:56:00,55.02,30.61,1.00,--,1085.06,1131.84,-218.68,9.59,65.33,1.00,66.52,15.31,1.00,100.44,1.00,0.08,0.00,10.00,1580.89,157.85,--,7.01,0.56,65.13,36.60,30.62,221.09,1.00,5.02,13.15,187.91,174.19,--,6.06,1.00,965.28,144.94,1.00,121.92,-122.22,68894.14,24.04,7.41,1.80,10.58,73.93,0.22,3.22
2025-07-03 14:58:00,55.02,29.62,1.00,--,1083.19,1128.83,-252.78,9.59,65.08,1.00,66.91,15.68,1.00,100.44,1.00,0.06,0.00,10.00,1582.26,158.81,--,6.86,0.55,65.12,36.80,30.90,221.18,1.00,4.96,13.20,187.70,174.09,--,6.11,1.00,975.35,145.33,1.00,121.92,-122.22,69708.73,24.01,7.55,1.93,14.05,79.67,0.20,3.12
2025-07-03 15:00:00,55.03,30.05,1.00,--,1080.75,1125.46,-225.28,9.59,64.59,1.00,67.76,15.92,1.00,100.44,1.00,0.08,0.00,10.00,1601.82,159.92,--,6.68,0.54,64.92,36.60,30.76,221.56,1.00,4.90,13.06,187.62,173.96,--,7.59,1.00,1010.88,145.81,0.00,121.92,-119.91,70426.73,23.86,7.74,1.94,12.03,77.93,0.36,3.23
2025-07-03 15:02:00,55.03,30.86,1.00,--,1081.44,1125.36,-232.92,9.59,64.81,1.00,67.82,16.18,1.00,100.44,1.00,0.07,0.00,10.00,1640.46,160.88,--,6.50,0.53,65.04,36.90,30.64,221.93,1.00,4.95,13.15,187.59,173.86,--,7.20,1.00,1002.20,146.08,1.00,121.95,-117.36,69881.60,23.95,7.55,1.85,13.69,82.76,0.20,3.34
2025-07-03 15:04:00,55.02,31.04,1.00,--,1085.42,1129.23,-253.40,9.59,64.59,1.00,66.57,15.28,1.00,100.44,1.00,0.08,0.00,10.00,1681.76,160.79,--,6.26,0.53,65.01,36.80,30.92,222.20,1.00,4.86,12.80,187.78,173.76,--,7.20,1.00,954.98,146.47,1.00,121.92,-120.60,68284.44,23.92,7.36,1.92,14.61,87.57,0.20,3.22
2025-07-03 15:06:00,55.03,31.15,1.00,--,1084.47,1129.80,-261.60,9.59,65.05,1.00,66.15,15.14,1.00,100.44,1.00,0.08,0.00,10.00,1521.17,160.12,--,6.06,0.55,64.96,36.70,30.67,222.45,1.00,4.90,13.13,188.14,173.62,--,6.53,1.00,966.55,146.80,1.00,121.81,-122.22,68361.05,23.92,7.53,1.78,14.42,84.99,0.22,3.33
2025-07-03 15:08:00,55.03,30.22,1.00,--,1080.59,1130.54,-247.99,9.59,65.60,1.00,65.74,14.81,1.00,100.44,1.00,0.08,0.00,10.00,1590.89,159.42,--,5.88,0.57,64.71,36.60,30.85,222.58,1.00,4.91,13.01,188.56,173.53,--,7.08,1.00,955.56,146.93,1.00,121.65,-117.59,69098.67,23.71,7.79,1.92,13.50,80.56,0.37,3.46
2025-07-03 15:10:00,55.02,31.11,1.00,--,1082.66,1135.32,-251.32,9.59,65.48,1.00,65.32,14.48,1.00,100.44,1.00,0.07,0.00,10.00,1565.49,158.76,--,5.72,0.59,64.55,37.00,30.90,222.61,1.00,4.82,13.13,188.85,173.46,--,6.23,1.00,936.00,147.19,1.00,121.48,-129.17,68172.52,23.51,7.53,1.91,14.77,76.18,0.22,3.56
2025-07-03 15:12:00,55.03,31.60,1.00,--,1081.38,1134.92,-262.64,9.59,65.54,1.00,64.93,14.33,1.00,100.44,1.00,0.08,0.00,10.00,1553.21,157.94,--,5.58,0.61,64.44,36.60,30.76,222.58,1.00,4.84,12.99,189.07,173.50,--,6.85,1.00,956.37,146.78,1.00,121.39,-126.16,67550.39,23.51,7.74,1.85,16.26,75.25,0.23,3.46
2025-07-03 15:14:00,55.02,31.43,1.00,--,1077.93,1134.08,-233.40,9.59,65.82,1.00,65.46,14.83,1.00,100.44,1.00,0.08,0.00,10.00,1562.50,157.22,--,5.48,0.64,64.19,36.50,30.69,222.55,1.00,4.82,13.15,189.08,173.58,--,6.08,1.00,962.85,146.52,1.00,121.27,-122.22,68571.69,23.30,8.05,1.96,17.14,73.08,0.20,3.56
2025-07-03 15:16:00,55.03,30.53,1.00,--,1088.15,1138.53,-246.74,9.59,65.42,1.00,65.08,14.55,1.00,100.44,1.00,0.07,0.00,10.00,1650.52,157.69,--,5.36,0.68,64.10,36.70,30.67,222.45,1.00,4.64,13.27,189.02,173.71,--,6.72,1.00,944.91,146.44,0.00,121.22,-117.59,68192.24,23.13,7.24,1.94,19.90,69.93,0.20,3.46
2025-07-03 15:18:00,55.02,30.14,1.00,--,1093.66,1139.77,-251.32,9.59,66.30,1.00,65.86,14.91,1.00,100.44,1.00,0.08,0.00,10.00,1543.64,157.97,--,5.25,0.75,64.23,36.60,30.74,222.48,1.00,4.75,12.96,188.95,173.92,--,6.10,1.00,985.07,146.28,0.00,121.31,-124.54,68505.01,23.36,7.34,1.90,31.66,79.25,0.20,3.68
2025-07-03 15:20:00,55.02,30.70,1.00,--,1099.63,1144.24,-255.14,9.59,67.38,1.00,65.92,15.16,1.00,100.44,1.00,0.08,0.00,10.00,1658.42,157.69,--,5.19,0.86,64.16,36.80,30.72,222.48,1.00,4.72,13.06,188.95,174.01,--,6.34,1.00,971.87,146.23,1.00,121.41,-125.23,69001.27,23.21,7.51,1.85,28.91,74.44,0.22,3.89
2025-07-03 15:22:00,54.78,30.37,1.00,--,1102.08,1145.92,-249.44,9.59,64.28,1.00,65.96,15.14,1.00,100.44,1.00,0.08,0.00,10.00,1647.23,157.53,--,5.18,0.90,64.10,36.80,30.78,222.48,1.00,4.77,13.12,188.93,174.05,--,6.39,1.00,986.34,146.04,1.00,121.41,-120.60,69438.00,23.15,7.49,1.95,27.62,72.65,0.22,3.90
2025-07-03 15:24:00,55.03,30.97,1.00,--,1104.23,1150.62,-245.42,9.59,65.90,1.00,65.96,15.03,1.00,100.44,1.00,0.08,0.00,10.00,1677.83,157.66,--,5.11,0.91,64.10,36.60,30.72,222.48,1.00,4.73,12.85,188.83,174.12,--,6.63,1.00,948.73,145.83,1.00,121.41,-122.92,68991.35,23.07,7.19,1.98,27.44,72.61,0.20,3.90
2025-07-03 15:26:00,54.78,30.52,1.00,--,1103.83,1153.12,-245.49,9.59,64.75,1.00,65.54,14.69,1.00,100.44,1.00,0.07,0.00,10.00,1689.97,157.75,--,5.05,0.92,64.10,36.50,30.78,222.58,1.00,4.83,13.06,188.83,174.12,--,6.63,1.00,944.44,146.11,1.00,121.41,-118.29,68981.98,23.19,7.58,1.87,29.68,74.82,1.96,4.11
2025-07-03 15:28:00,55.03,31.53,1.00,--,1103.27,1147.66,-218.06,9.59,65.72,1.00,65.96,15.05,1.00,100.44,1.00,0.08,0.00,10.00,1666.41,158.31,--,5.04,0.93,64.00,36.70,30.85,222.61,1.00,4.75,12.99,188.83,174.13,--,6.37,1.00,980.44,146.38,1.00,121.41,-119.91,69356.99,23.04,7.49,1.83,23.06,77.08,0.20,4.00
2025-07-03 15:30:00,54.79,30.69,1.00,--,1103.47,1144.47,-236.04,9.59,65.27,1.00,65.98,14.98,1.00,100.44,1.00,0.08,0.00,10.00,1667.19,158.76,--,5.02,0.94,64.04,36.80,30.99,222.61,1.00,4.77,13.01,188.83,174.13,--,6.09,1.00,966.78,146.53,1.00,121.41,-129.40,69191.65,23.04,7.27,1.84,28.38,76.14,0.23,3.89
2025-07-03 15:32:00,55.03,30.69,1.00,--,1099.14,1140.65,-256.67,9.59,66.02,1.00,65.62,14.80,1.00,100.44,1.00,0.08,0.00,10.00,1680.68,158.97,--,4.98,0.95,64.10,36.50,30.85,222.58,1.00,4.81,13.06,188.85,174.13,--,6.47,1.00,942.48,146.47,1.00,121.48,-115.97,69110.80,23.13,7.51,1.92,32.40,77.93,0.20,4.01
2025-07-03 15:34:00,55.02,31.52,1.00,--,1096.39,1141.35,-248.68,9.59,65.45,1.00,65.56,14.66,1.00,100.44,1.00,0.08,0.00,10.00,1672.39,158.44,--,4.95,0.96,64.08,36.70,30.67,222.67,1.00,4.87,12.85,188.91,174.13,--,7.15,1.00,966.67,146.44,1.00,121.43,-117.59,68878.27,23.04,7.56,2.02,28.36,74.83,0.20,3.77
2025-07-03 15:36:00,54.78,31.02,1.00,--,1094.81,1142.12,-249.86,9.59,64.43,1.00,65.57,14.73,1.00,100.44,1.00,0.08,0.00,10.00,1582.44,158.14,--,4.89,0.96,63.95,36.60,30.94,222.55,1.00,4.75,12.92,189.02,174.12,--,6.30,1.00,968.29,146.56,0.00,121.34,-116.67,69022.32,22.92,7.64,1.88,32.05,75.72,0.20,3.90
2025-07-03 15:38:00,55.02,31.19,1.00,--,1098.08,1145.65,-249.93,9.59,65.94,1.00,65.54,14.78,1.00,100.44,1.00,0.08,0.00,10.00,1684.61,157.90,--,4.80,0.98,63.91,36.70,30.81,222.61,1.00,4.71,12.94,189.15,174.12,--,7.10,1.00,999.19,146.42,0.00,121.34,-115.28,68371.98,22.87,7.40,1.91,34.77,73.97,0.20,4.00
2025-07-03 15:40:00,54.78,31.02,1.00,--,1091.97,1136.46,-271.60,14.58,65.79,1.00,63.49,13.39,1.00,100.44,1.00,0.09,0.00,10.00,1714.87,156.69,--,4.71,0.99,63.87,36.70,30.81,222.55,1.00,4.77,13.08,189.35,174.13,--,6.37,1.00,954.40,146.30,0.00,121.27,-122.22,66872.03,22.90,7.78,1.94,37.00,74.40,0.22,4.22
2025-07-03 15:42:00,55.02,31.60,1.00,--,1074.72,1119.33,-207.99,14.59,66.57,1.00,64.08,14.44,1.00,100.44,1.00,0.09,0.00,10.00,1634.13,154.49,--,4.64,0.99,63.62,36.90,30.74,222.45,1.00,4.77,12.90,189.67,174.12,--,6.99,1.00,928.70,145.71,1.00,121.10,-120.60,66436.67,22.72,8.57,1.86,32.07,66.50,0.20,4.34
2025-07-03 15:44:00,54.78,31.29,1.00,--,1060.49,1109.70,-288.96,9.58,66.33,1.00,62.26,13.09,1.00,100.44,1.00,0.07,0.00,10.00,1733.23,153.24,--,4.61,1.00,63.28,36.80,30.83,222.36,1.00,4.72,12.97,189.73,174.09,--,6.10,1.00,884.95,144.96,1.00,120.87,-130.09,65969.03,22.39,8.95,1.81,28.91,55.50,0.20,4.22
2025-07-03 15:46:00,55.03,32.25,1.00,--,1042.47,1097.35,-269.37,9.59,66.14,1.00,61.01,12.00,1.00,100.44,1.00,0.08,0.00,10.00,1665.51,151.34,--,4.59,1.00,63.01,36.90,30.74,222.11,1.00,4.71,12.92,189.80,174.09,--,6.54,1.00,863.19,144.50,1.00,120.63,-129.17,65013.53,22.13,9.10,1.84,28.74,51.12,0.20,4.11
