数据时间,投料风机频率反馈,投料风机电流反馈,投料推料器运行信号,辅助燃烧器运行信号,炉膛上部温度,炉膛中部温度,炉膛压力,一次风机频率反馈,一次风机电流反馈,一次风机运行信号,二次风机频率反馈,二次风机电流反馈,二次风机运行信号,引风机风门开度反馈,引风机运行信号,氢氧化钙喷射量,氢氧化钙电机运行信号,石灰浆浓度,雾化石灰浆流量,反应塔温度,雾化石灰浆开关阀信号,湿法塔PH,湿式洗涤塔氢氧化钠流量,湿法塔温度,雾化器电机电流,SNCR还原剂流量,SNCR炉膛出口温度,SNCR运行信号,SCR氨逃逸量,SCR还原剂流量,SCR反应器进口温度,SCR反应器出口温度,SCR设备运行信号,活性炭喷射量,活性炭电机运行信号,布袋进出口压差,布袋除尘器温度,布袋除尘器运行信号,烟气温度,烟气压力,烟气干基流量,烟气湿度,烟气O2,烟气粉尘,烟气SO2,烟气Nox,烟气CO,烟气HCL
2025-07-03 15:48:00,55.02,31.27,1.00,--,1023.30,1081.44,-204.79,9.59,66.27,1.00,60.60,11.94,1.00,100.44,1.00,0.09,0.00,10.00,1633.07,149.55,--,4.58,1.00,62.74,36.90,30.76,221.93,1.00,4.75,12.82,189.80,174.12,--,7.17,1.00,840.62,143.60,1.00,120.42,-136.34,66517.76,21.93,9.27,1.87,23.21,44.93,0.20,4.34
2025-07-03 15:50:00,54.79,30.55,1.00,--,1027.01,1086.18,-231.11,9.58,65.14,1.00,61.73,13.22,1.00,100.44,1.00,0.07,0.00,10.00,1643.07,149.29,--,4.59,1.01,62.53,36.90,30.90,221.62,1.00,4.66,13.10,189.53,174.13,--,6.02,1.00,854.28,143.21,1.00,120.31,-118.98,66312.78,21.75,9.39,1.86,21.77,40.64,0.20,3.90
2025-07-03 15:52:00,55.03,31.03,1.00,--,1031.53,1086.51,-198.13,9.58,65.28,1.00,62.37,12.94,1.00,100.44,1.00,0.07,0.00,10.00,1659.84,150.47,--,4.61,1.01,62.82,36.60,30.83,221.46,1.00,4.66,13.08,188.81,174.27,--,6.09,1.00,846.30,142.40,1.00,120.38,-119.91,67004.23,21.93,8.30,1.94,23.04,47.56,0.20,3.78
2025-07-03 15:54:00,55.03,31.80,1.00,--,1037.97,1089.37,-231.39,9.59,66.33,1.00,61.97,12.71,1.00,100.43,1.00,0.08,0.00,10.00,1699.54,151.81,--,4.65,1.01,63.28,36.80,30.83,221.49,1.00,4.77,13.06,188.00,174.43,--,6.17,1.00,874.65,142.49,1.00,120.58,-122.22,65391.70,22.22,7.90,1.90,20.47,53.76,0.20,4.00
2025-07-03 15:56:00,55.03,31.69,1.00,--,1028.81,1079.64,-245.21,9.59,66.79,1.00,62.48,13.14,1.00,100.43,1.00,0.06,0.00,10.00,1526.88,151.74,--,4.71,1.02,63.47,36.90,30.67,221.25,1.00,4.90,12.94,187.62,174.43,--,6.16,1.00,886.92,142.19,0.00,120.80,-118.29,66082.88,22.31,8.47,1.94,20.12,57.29,0.22,3.88
2025-07-03 15:58:00,54.79,31.10,1.00,--,1031.56,1080.10,-238.54,9.59,65.04,1.00,62.88,13.11,1.00,100.44,1.00,0.08,0.00,10.00,1675.51,152.19,--,4.80,1.01,63.50,36.80,30.74,221.21,1.00,4.89,13.03,187.42,174.25,--,6.10,1.00,901.16,142.29,0.00,120.82,-123.84,66436.28,22.19,8.10,2.00,17.51,52.86,0.22,3.68
2025-07-03 16:00:00,55.02,31.87,1.00,--,1036.77,1084.89,-251.67,9.59,65.97,1.00,63.07,13.65,1.00,100.44,1.00,0.09,0.00,10.00,1660.19,152.72,--,4.89,1.01,63.66,36.90,30.83,221.25,1.00,4.73,12.97,187.20,174.00,--,6.17,1.00,942.71,142.26,0.00,120.78,-116.67,65737.50,22.36,7.88,2.01,17.53,58.99,0.20,3.68
2025-07-03 16:02:00,49.97,27.02,1.00,--,1036.48,1084.14,-244.31,9.59,64.55,1.00,61.97,12.59,1.00,100.44,1.00,0.08,0.00,10.00,1681.01,152.51,--,4.98,1.00,63.66,36.70,30.64,221.15,1.00,4.77,12.82,187.26,173.70,--,6.07,1.00,879.28,142.15,1.00,120.73,-120.60,64804.94,22.37,8.25,1.93,17.53,60.29,0.20,3.68
2025-07-03 16:04:00,49.97,27.67,1.00,--,1041.66,1088.51,-254.65,9.59,65.00,1.00,61.94,12.56,1.00,100.44,1.00,0.09,0.00,10.00,1618.05,152.33,--,5.08,1.00,63.54,37.20,30.69,221.15,1.00,4.77,12.90,187.26,173.42,--,6.31,1.00,883.68,141.97,1.00,120.54,-122.22,66195.88,22.28,8.34,1.97,15.89,57.29,0.20,3.68
2025-07-03 16:06:00,49.97,27.27,1.00,--,1051.44,1094.15,-226.46,9.59,65.54,1.00,61.95,12.49,1.00,100.43,1.00,0.07,0.00,10.00,1636.92,152.79,--,5.17,1.00,63.54,36.70,30.94,221.21,1.00,4.68,13.17,187.32,173.19,--,5.94,1.00,891.44,142.23,1.00,120.44,-119.91,65827.09,22.27,7.98,1.91,17.03,57.71,1.96,3.69
2025-07-03 16:08:00,49.98,27.34,1.00,--,1051.73,1093.16,-260.76,9.58,64.56,1.00,61.21,12.78,1.00,100.44,1.00,0.07,0.00,10.00,1737.66,154.26,--,5.26,1.00,63.60,36.50,30.78,221.21,1.00,4.73,13.01,187.42,173.04,--,7.50,1.00,854.75,142.58,1.00,120.33,-121.30,65399.57,22.33,8.08,1.94,15.69,60.82,0.20,3.67
2025-07-03 16:10:00,49.96,27.12,1.00,--,1037.94,1080.56,-257.92,9.59,65.94,1.00,60.75,10.24,1.00,100.43,1.00,0.08,0.00,10.00,1608.70,153.97,--,5.36,0.99,63.53,36.40,30.95,221.18,1.00,4.69,13.15,187.62,172.91,--,7.17,1.00,862.04,142.61,1.00,120.23,-129.17,64795.14,22.28,8.58,1.80,14.61,59.92,0.20,3.56
2025-07-03 16:12:00,49.97,26.60,1.00,--,1035.38,1081.97,-204.79,9.59,64.60,1.00,59.92,11.57,1.00,100.44,1.00,0.07,0.00,10.00,1665.77,153.50,--,5.49,0.98,63.43,36.60,30.69,221.12,1.00,4.62,13.01,187.88,172.81,--,7.11,1.00,797.57,142.67,1.00,120.07,-122.92,64001.17,22.19,8.77,1.99,13.32,55.97,0.20,3.47
2025-07-03 16:14:00,49.98,28.31,1.00,--,1056.22,1094.32,-236.74,9.59,64.68,1.00,59.11,11.14,1.00,100.43,1.00,0.06,0.00,10.00,1674.49,153.38,--,5.62,0.98,63.47,36.50,30.81,221.28,1.00,4.47,12.87,188.04,172.78,--,7.04,1.00,797.92,142.53,1.00,119.90,-122.22,63184.84,22.10,7.59,1.86,13.12,53.29,0.20,3.56
2025-07-03 16:16:00,49.97,28.41,1.00,--,1062.35,1099.24,-255.56,9.59,64.85,1.00,58.64,10.76,1.00,100.44,1.00,0.08,0.00,10.00,1594.94,152.74,--,5.69,0.97,63.91,36.50,30.81,221.21,1.00,4.69,12.97,188.26,172.82,--,6.34,1.00,800.81,142.61,0.00,119.90,-121.30,62084.52,22.36,7.34,1.93,25.03,53.29,60.04,3.47
2025-07-03 16:18:00,49.97,28.66,1.00,--,1057.82,1098.34,-237.99,9.59,63.64,1.00,58.70,10.70,1.00,100.43,1.00,0.08,0.00,10.00,1597.88,151.74,--,5.68,0.97,63.95,36.30,30.78,221.21,1.00,4.68,12.94,188.51,172.85,--,6.23,1.00,838.43,142.33,0.00,119.90,-122.22,62861.46,22.51,7.98,1.88,16.98,57.33,2.44,3.78
2025-07-03 16:20:00,49.98,28.00,1.00,--,1050.62,1095.27,-219.86,9.59,64.60,1.00,59.23,11.14,1.00,100.44,1.00,0.08,0.00,10.00,1667.36,150.77,--,5.74,0.96,63.78,36.80,30.69,221.12,1.00,4.65,13.08,188.69,172.85,--,6.21,1.00,802.89,142.00,0.00,119.83,-122.22,63237.09,22.37,8.27,1.97,15.16,50.24,0.20,3.57
2025-07-03 16:22:00,49.98,27.51,1.00,--,1059.16,1099.33,-239.38,9.59,64.98,1.00,59.24,11.35,1.00,100.43,1.00,0.06,0.00,10.00,1696.64,150.71,--,5.83,0.95,63.66,37.00,30.76,220.94,1.00,4.45,13.10,188.60,172.88,--,6.63,1.00,834.26,141.88,1.00,119.74,-124.54,63485.07,22.25,7.77,1.84,14.61,46.75,0.20,3.78
2025-07-03 16:24:00,49.97,26.61,1.00,--,1058.83,1099.60,-223.96,9.59,66.07,1.00,59.79,11.43,1.00,100.44,1.00,0.09,0.00,10.00,1602.08,151.01,--,5.89,0.95,63.91,36.60,30.72,220.91,1.00,4.64,13.03,188.19,172.99,--,6.35,1.00,837.73,141.57,1.00,119.81,-125.46,63123.63,22.51,7.98,1.79,16.44,52.44,0.22,3.56
2025-07-03 16:26:00,49.97,27.26,1.00,--,1051.15,1093.75,-198.96,9.59,66.81,1.00,60.60,11.94,1.00,100.43,1.00,0.09,0.00,10.00,1601.44,151.38,--,6.01,0.94,63.95,36.60,30.90,220.84,1.00,4.71,12.94,187.82,173.07,--,6.40,1.00,829.75,141.77,1.00,119.93,-122.92,64350.32,22.51,8.05,1.94,12.60,50.65,0.20,3.68
2025-07-03 16:28:00,49.96,26.27,1.00,--,1045.30,1088.78,-210.42,9.59,64.04,1.00,61.92,12.64,1.00,100.44,1.00,0.09,0.00,10.00,1662.35,152.23,--,6.23,0.93,63.79,36.60,31.02,220.84,1.00,4.72,12.83,187.38,173.08,--,6.51,1.00,872.80,141.65,1.00,120.02,-121.99,65810.17,22.45,8.42,1.92,12.60,53.76,0.20,3.78
2025-07-03 16:30:00,49.98,27.35,1.00,--,1049.81,1093.26,-106.94,9.59,65.77,1.00,62.29,12.87,1.00,100.44,1.00,0.08,0.00,10.00,1655.38,153.03,--,6.48,0.93,63.70,36.90,30.97,220.84,1.00,4.62,13.03,187.00,173.08,--,6.35,1.00,870.49,141.76,1.00,120.02,-121.53,65913.30,22.39,8.05,1.90,12.97,54.24,0.20,3.68
2025-07-03 16:32:00,49.99,27.77,1.00,--,1052.19,1095.97,-213.40,9.59,64.69,1.00,62.78,13.27,1.00,100.44,1.00,0.08,0.00,10.00,1613.90,154.11,--,6.66,0.91,63.78,37.00,31.06,220.81,1.00,4.61,12.97,186.65,173.00,--,6.78,1.00,899.42,141.97,1.00,120.07,-123.84,66825.85,22.48,8.30,1.90,12.03,56.82,0.20,3.68
2025-07-03 16:34:00,49.97,25.57,1.00,--,1046.60,1090.69,-196.11,9.59,64.92,1.00,64.56,14.63,1.00,100.44,1.00,0.09,0.00,10.00,1617.71,155.07,--,6.74,0.89,63.92,36.90,30.83,220.91,1.00,4.60,13.15,186.33,172.91,--,6.44,1.00,948.15,142.42,1.00,120.14,-119.91,67130.72,22.63,8.04,1.96,13.67,55.50,1.23,3.57
2025-07-03 16:36:00,49.98,25.86,1.00,--,1052.80,1092.20,-228.96,9.59,65.71,1.00,63.73,13.76,1.00,100.43,1.00,0.09,0.00,10.00,1530.64,156.69,--,6.76,0.88,64.02,36.40,30.74,220.94,1.00,4.46,12.87,186.13,172.78,--,6.77,1.00,922.57,142.70,0.00,120.26,-119.21,66775.36,22.69,7.65,1.97,12.03,56.01,0.20,3.77
2025-07-03 16:38:00,49.99,27.12,1.00,--,1059.06,1094.15,-240.69,9.59,65.35,1.00,64.17,13.92,1.00,100.43,1.00,0.07,0.00,10.00,2702.28,158.60,--,6.67,0.85,64.35,37.50,30.95,221.21,1.00,4.54,12.92,186.02,172.62,--,6.36,1.00,936.81,143.28,0.00,120.38,-120.60,67188.23,23.04,7.07,1.85,17.92,64.29,5.94,3.68
2025-07-03 16:40:00,49.98,26.93,1.00,--,1056.32,1091.97,-203.68,9.58,64.94,1.00,64.95,14.34,1.00,100.44,1.00,0.09,0.00,10.00,2574.23,150.07,--,6.42,0.84,64.48,37.60,31.02,221.28,1.00,4.48,12.78,186.13,172.45,--,7.06,1.00,958.33,143.55,0.00,120.49,-120.60,68066.22,23.04,7.70,2.04,15.52,65.65,1.55,4.01
2025-07-03 16:42:00,49.97,26.20,1.00,--,1061.41,1097.42,-225.83,9.58,65.79,1.00,65.32,14.68,1.00,100.44,1.00,0.07,0.00,10.00,2647.09,146.63,--,6.40,0.85,64.69,37.40,30.92,221.43,1.00,4.59,13.01,185.89,172.29,--,7.01,1.00,1001.85,142.89,1.00,120.56,-122.92,68241.03,23.25,7.19,2.00,10.21,65.65,1.39,4.01
2025-07-03 16:44:00,49.99,26.60,1.00,--,1070.89,1104.23,-243.89,9.59,65.23,1.00,65.83,14.88,1.00,100.44,1.00,0.07,0.00,10.00,1579.46,148.54,--,6.71,0.85,64.87,36.00,31.02,221.77,1.00,4.66,13.10,185.51,172.15,--,6.77,1.00,961.57,142.16,1.00,120.66,-126.85,69087.02,23.42,7.33,1.90,7.99,67.82,4.04,3.90
2025-07-03 16:46:00,49.97,27.10,1.00,--,1084.11,1116.90,-268.06,9.59,65.95,1.00,64.57,14.19,1.00,100.43,1.00,0.09,0.00,10.00,2681.02,154.56,--,7.11,0.79,64.82,37.40,30.88,221.96,1.00,4.62,12.92,185.51,171.98,--,6.39,1.00,934.14,142.87,1.00,120.61,-126.85,66942.01,23.54,6.76,1.85,11.11,73.60,22.88,3.78
2025-07-03 16:48:00,49.96,26.35,1.00,--,1086.74,1120.96,-270.69,9.59,65.31,1.00,64.83,12.44,1.00,100.44,1.00,0.08,0.00,10.00,2707.44,146.75,--,7.05,0.73,64.87,37.60,31.11,222.33,1.00,4.65,12.94,185.79,171.84,--,6.62,1.00,974.42,142.35,1.00,120.49,-120.60,66964.96,23.45,7.31,1.81,15.67,77.97,0.67,3.56
2025-07-03 16:50:00,49.99,26.61,1.00,--,1090.49,1126.86,-253.19,9.59,64.26,1.00,64.66,14.15,1.00,100.44,1.00,0.08,0.00,10.00,2665.39,145.06,--,7.10,0.69,64.79,37.50,30.92,222.48,1.00,4.51,13.06,185.68,171.68,--,6.14,1.00,931.60,141.71,1.00,120.40,-118.29,67816.88,23.45,7.51,1.98,9.84,75.25,0.81,3.69
2025-07-03 16:52:00,49.97,26.84,1.00,--,1096.26,1136.96,-243.33,9.59,64.68,1.00,64.25,13.72,1.00,100.43,1.00,0.08,0.00,10.00,2641.51,144.64,--,7.29,0.66,65.17,37.70,31.07,222.73,1.00,4.63,13.12,185.37,171.60,--,6.38,1.00,925.58,140.90,1.00,120.38,-122.22,67022.59,23.63,6.87,1.88,8.54,70.03,1.08,3.69
2025-07-03 16:54:00,49.98,26.20,1.00,--,1097.39,1140.48,-234.24,9.59,64.86,1.00,63.34,13.43,1.00,100.44,1.00,0.09,0.00,10.00,2633.09,143.69,--,7.47,0.56,65.26,37.50,30.94,222.85,1.00,4.73,12.73,185.16,171.52,--,6.02,1.00,905.32,140.15,1.00,120.40,-119.91,66740.69,23.86,7.31,2.00,8.19,80.08,0.20,3.56
2025-07-03 16:56:00,49.97,26.20,1.00,--,1094.02,1136.46,-228.54,9.59,65.12,1.00,63.34,13.29,1.00,100.44,1.00,0.09,0.00,10.00,1656.07,142.90,--,7.57,0.52,65.21,36.60,30.94,222.82,1.00,4.73,12.87,184.87,171.42,--,6.18,1.00,901.85,139.13,0.00,120.31,-122.22,67205.22,23.98,7.45,1.98,10.19,85.82,0.20,3.47
2025-07-03 16:58:00,49.98,25.70,1.00,--,1081.08,1125.60,-156.32,9.59,66.72,1.00,63.68,14.14,1.00,100.44,1.00,0.07,0.00,10.00,1640.34,150.28,--,7.61,0.48,64.96,36.70,30.92,222.85,1.00,4.74,13.15,184.82,171.26,--,6.37,1.00,900.58,138.66,0.00,120.09,-119.91,66618.32,23.81,8.02,1.90,12.40,78.40,0.37,3.34
2025-07-03 17:00:00,49.99,25.30,1.00,--,1073.70,1120.96,-236.74,9.59,65.46,1.00,63.46,13.47,1.00,100.44,1.00,0.09,0.00,10.00,1649.77,154.40,--,7.60,0.43,64.44,36.90,30.92,222.85,1.00,4.73,13.10,184.78,171.06,--,6.20,1.00,916.90,139.18,0.00,119.88,-123.84,67971.71,23.07,8.36,1.90,16.81,69.56,0.20,3.13
2025-07-03 17:02:00,49.99,27.10,1.00,--,1077.47,1123.33,-244.51,9.58,64.39,1.00,63.49,13.97,1.00,100.44,1.00,0.08,0.00,10.00,1586.10,156.63,--,7.50,0.39,64.60,36.20,30.88,222.85,1.00,4.40,12.90,184.82,170.95,--,6.32,1.00,948.96,140.26,1.00,119.76,-119.91,67222.62,23.13,7.14,1.91,38.45,69.93,0.20,3.01
2025-07-03 17:04:00,49.96,26.94,1.00,--,1083.68,1128.03,-240.49,9.59,64.96,1.00,63.93,14.05,1.00,100.44,1.00,0.09,0.00,10.00,1535.97,158.22,--,7.29,0.34,64.77,36.80,31.02,222.92,1.00,4.47,12.82,184.87,170.86,--,6.26,1.00,935.07,141.17,1.00,119.78,-118.29,67228.28,23.72,7.19,1.88,65.25,73.56,1.25,3.34
2025-07-03 17:06:00,49.97,26.28,1.00,--,1084.63,1127.90,-239.38,9.59,66.92,1.00,63.44,13.50,1.00,100.43,1.00,0.08,0.00,10.00,1687.85,160.22,--,7.00,0.30,64.96,36.50,31.23,222.98,1.00,4.37,12.97,185.17,170.83,--,6.10,1.00,926.85,142.32,1.00,119.78,-120.60,66390.25,23.78,6.45,2.05,125.71,71.39,4.92,3.68
2025-07-03 17:08:00,49.97,26.52,1.00,--,1079.01,1121.33,-217.71,9.59,65.87,1.00,63.44,13.53,1.00,100.43,1.00,0.07,0.00,10.00,2720.51,157.24,--,6.60,0.27,64.94,36.70,31.23,223.01,1.00,4.25,13.15,185.71,170.72,--,6.39,1.00,887.73,143.44,1.00,119.78,-120.60,66433.49,23.81,6.98,1.97,133.41,77.93,0.20,3.78
2025-07-03 17:10:00,49.98,27.27,1.00,--,1071.41,1113.31,-213.33,9.59,65.02,1.00,63.53,13.68,1.00,100.44,1.00,20.38,1.00,10.00,2697.72,152.74,--,6.31,0.29,65.01,37.20,30.78,223.16,1.00,4.34,12.99,186.06,170.70,--,6.39,1.00,881.83,143.38,1.00,119.69,-130.79,65781.91,23.46,7.36,1.79,28.99,83.19,0.22,3.90
2025-07-03 17:12:00,49.98,26.28,1.00,--,1059.35,1102.77,-227.92,9.59,64.93,1.00,63.44,13.96,1.00,100.44,1.00,20.38,1.00,10.00,2583.53,149.97,--,6.14,0.30,64.82,37.00,31.30,223.13,1.00,4.45,12.75,186.25,170.67,--,6.20,1.00,864.58,142.70,1.00,119.74,-120.60,66517.98,23.42,7.93,1.84,12.24,81.40,0.22,3.78
2025-07-03 17:14:00,49.98,26.49,1.00,--,1049.91,1097.19,-215.07,9.59,64.93,1.00,64.10,14.26,1.00,100.43,1.00,20.39,1.00,10.00,2641.57,148.75,--,6.14,0.34,64.55,37.10,31.09,223.13,1.00,4.53,13.10,186.06,170.72,--,7.28,1.00,897.92,141.99,1.00,119.65,-115.97,67342.20,23.25,8.31,1.93,8.74,75.33,0.20,3.46
2025-07-03 17:16:00,49.97,26.20,1.00,--,1054.82,1104.83,-228.96,9.59,64.45,1.00,64.05,13.94,1.00,100.44,1.00,20.37,1.00,10.00,2574.98,149.15,--,6.25,0.36,64.55,37.30,30.88,223.13,1.00,4.36,13.10,185.66,170.88,--,7.08,1.00,904.40,141.55,0.00,119.65,-120.60,67126.94,23.28,7.52,1.99,8.21,76.18,0.22,3.35
2025-07-03 17:18:00,49.99,26.37,1.00,--,1056.26,1105.32,-272.43,9.59,65.84,1.00,63.51,12.84,1.00,100.43,1.00,20.37,1.00,10.00,2602.19,149.65,--,6.38,0.36,64.79,37.00,31.06,223.13,1.00,4.38,13.01,185.28,171.09,--,7.39,1.00,930.44,141.32,0.00,119.78,-132.41,66755.68,23.54,7.13,2.01,8.93,80.60,0.20,3.25
2025-07-03 17:20:00,49.97,27.35,1.00,--,1046.43,1095.60,-231.04,9.59,66.15,1.00,64.05,13.83,1.00,100.44,1.00,20.37,1.00,10.00,2569.95,149.17,--,6.49,0.37,64.96,37.10,30.99,223.23,1.00,4.60,12.87,185.08,171.18,--,6.22,1.00,922.34,140.83,0.00,119.90,-122.22,67393.57,23.66,7.76,1.85,8.39,80.08,0.20,3.35
2025-07-03 17:22:00,49.97,27.02,1.00,--,1052.77,1103.70,-244.24,9.59,67.74,1.00,64.49,14.05,1.00,100.44,1.00,20.38,1.00,10.00,2616.20,149.62,--,6.63,0.36,64.90,37.00,30.88,222.92,1.00,4.37,12.77,184.82,171.18,--,6.48,1.00,955.09,140.66,1.00,119.97,-124.54,67709.16,23.51,7.41,1.84,7.47,72.24,0.20,3.13
2025-07-03 17:24:00,49.96,26.61,1.00,--,1062.52,1113.71,-252.92,9.59,65.13,1.00,64.07,13.81,1.00,100.43,1.00,20.39,1.00,10.00,2657.30,150.31,--,6.73,0.32,65.25,36.90,31.30,222.73,1.00,4.38,13.03,184.43,171.13,--,6.39,1.00,926.50,140.35,1.00,120.02,-119.91,66356.92,23.72,6.75,1.86,7.84,67.35,0.20,3.13
2025-07-03 17:26:00,49.98,25.37,1.00,--,1069.28,1121.23,-250.00,9.58,65.11,1.00,63.67,13.63,1.00,100.44,1.00,0.07,0.00,10.00,2723.00,150.30,--,6.80,0.30,65.53,36.90,31.02,222.55,1.00,4.49,13.15,184.30,171.03,--,6.70,1.00,897.80,140.60,1.00,120.05,-126.16,66868.74,24.13,7.03,1.86,8.39,74.44,0.20,2.91
2025-07-03 17:28:00,49.99,25.79,1.00,--,1075.21,1127.13,-242.50,9.59,64.88,1.00,63.66,13.49,1.00,100.43,1.00,0.08,0.00,10.00,2622.92,150.21,--,6.81,0.27,65.61,37.10,31.11,222.30,1.00,4.49,12.83,184.30,170.86,--,6.07,1.00,921.06,140.58,1.00,120.02,-130.79,66414.44,24.48,6.94,1.97,15.16,79.29,0.22,3.13
2025-07-03 17:30:00,49.97,26.86,1.00,--,1078.88,1129.97,-230.90,9.59,65.54,1.00,63.68,13.49,1.00,100.44,1.00,0.07,0.00,10.00,2688.59,150.65,--,6.77,0.26,65.61,37.10,31.02,222.08,1.00,4.49,13.19,184.36,170.66,--,6.70,1.00,891.32,140.53,1.00,119.88,-125.23,67152.36,24.45,6.98,1.79,27.62,78.82,0.20,3.35
2025-07-03 17:32:00,49.97,27.19,1.00,--,1084.96,1134.82,-273.12,9.59,64.91,1.00,62.41,12.75,1.00,100.44,1.00,0.08,0.00,10.00,2607.16,150.71,--,6.70,0.25,65.63,36.90,30.97,222.05,1.00,4.41,12.97,184.48,170.47,--,6.96,1.00,903.70,140.94,1.00,119.81,-123.84,64991.32,24.39,6.88,1.91,30.03,83.61,0.22,3.34
2025-07-03 17:34:00,49.97,26.04,1.00,--,1084.30,1133.01,-268.75,9.59,66.44,1.00,62.48,13.01,1.00,100.44,1.00,0.07,0.00,10.00,2582.44,149.39,--,6.62,0.23,65.63,37.00,30.95,221.77,1.00,4.48,12.92,184.83,170.33,--,6.05,1.00,852.55,140.74,1.00,119.65,-122.22,63957.28,24.48,7.34,1.91,42.51,79.19,0.20,3.23
2025-07-03 17:36:00,49.96,26.78,1.00,--,1084.07,1131.41,-271.04,9.59,65.43,1.00,60.43,11.71,1.00,100.43,1.00,0.07,0.00,10.00,2658.28,148.37,--,6.59,0.23,65.53,37.10,30.81,221.56,1.00,4.35,12.92,185.16,170.24,--,6.32,1.00,849.31,140.56,0.00,119.51,-121.53,64014.84,24.13,7.42,1.87,28.58,79.72,0.20,3.23
2025-07-03 17:38:00,49.97,27.02,1.00,--,1081.64,1129.13,-247.36,9.59,63.85,1.00,60.43,11.79,1.00,100.44,1.00,0.06,0.00,10.00,2659.95,147.12,--,6.57,0.21,65.57,37.20,31.01,221.28,1.00,4.45,13.15,185.47,170.20,--,6.17,1.00,851.39,140.01,0.00,119.34,-126.16,63084.55,24.25,7.30,1.97,30.75,77.46,0.22,3.23
2025-07-03 17:40:00,49.98,27.52,1.00,--,1075.37,1123.66,-178.12,9.59,65.05,1.00,60.16,11.57,1.00,100.43,1.00,0.07,0.00,10.00,2600.96,145.97,--,6.56,0.21,65.42,36.90,30.92,221.06,1.00,4.44,12.94,185.60,170.20,--,6.84,1.00,821.41,139.53,0.00,119.22,-120.60,63095.86,24.07,7.38,1.95,26.72,75.25,0.20,3.22
2025-07-03 17:42:00,49.99,27.27,1.00,--,1068.63,1118.37,-271.87,9.59,66.50,1.00,59.97,10.71,1.00,100.44,1.00,0.07,0.00,10.00,2673.54,144.99,--,6.56,0.20,65.33,37.40,31.16,220.91,1.00,4.38,13.06,185.54,170.24,--,6.20,1.00,823.84,138.91,1.00,119.13,-125.23,63569.30,23.84,7.41,1.96,25.23,73.08,3.01,3.22
2025-07-03 17:44:00,49.97,27.25,1.00,--,1065.82,1117.77,-232.36,9.59,64.13,1.00,59.68,11.37,1.00,100.44,1.00,0.08,0.00,10.00,2635.15,143.69,--,6.55,0.20,65.34,37.10,31.23,220.72,1.00,4.44,13.15,185.37,170.33,--,6.53,1.00,803.12,138.19,1.00,119.10,-126.85,63001.35,23.98,7.27,2.00,26.17,70.93,2.43,3.23
2025-07-03 17:46:00,49.98,25.96,1.00,--,1063.92,1117.83,-195.42,9.59,66.37,1.00,60.56,12.37,1.00,100.44,1.00,0.07,0.00,10.00,2144.62,144.22,--,6.53,0.19,65.21,36.60,31.04,220.60,1.00,4.47,12.94,185.16,170.45,--,6.33,1.00,846.53,137.79,1.00,119.06,-123.84,63127.73,23.81,7.41,2.00,21.77,74.44,0.22,3.25
2025-07-03 17:48:00,49.98,27.17,1.00,--,1060.56,1112.42,-222.99,9.59,66.17,1.00,59.94,11.86,1.00,100.44,1.00,0.07,0.00,10.00,2157.67,148.04,--,6.53,0.18,65.18,36.70,31.04,220.41,1.00,4.37,12.90,184.82,170.52,--,6.94,1.00,820.60,137.60,1.00,119.06,-123.84,63721.56,23.75,7.40,1.90,23.78,76.67,0.20,3.12
2025-07-03 17:50:00,49.98,26.20,1.00,--,1060.82,1113.85,-193.26,9.59,64.20,1.00,60.82,12.19,1.00,100.44,1.00,0.06,0.00,10.00,2242.73,149.10,--,6.47,0.18,65.25,36.80,30.97,220.10,1.00,4.42,13.10,184.58,170.55,--,6.22,1.00,845.02,138.26,1.00,119.10,-125.23,63853.11,23.98,7.58,1.86,38.47,85.82,0.20,3.23
2025-07-03 17:52:00,49.98,26.37,1.00,--,1058.99,1112.62,-194.72,9.59,65.26,1.00,62.07,13.20,1.00,100.44,1.00,0.06,0.00,10.00,2197.02,150.44,--,6.41,0.18,65.26,36.70,30.99,219.95,1.00,4.41,13.01,184.26,170.52,--,6.75,1.00,885.07,138.46,1.00,119.17,-123.84,65092.07,23.92,7.46,1.87,43.80,86.72,0.20,3.35
2025-07-03 17:54:00,49.98,25.78,1.00,--,1057.07,1110.96,-184.51,9.59,64.41,1.00,63.12,11.56,1.00,100.44,1.00,0.06,0.00,10.00,2346.58,151.58,--,6.34,0.18,65.12,36.60,31.23,219.85,1.00,4.45,13.17,183.93,170.45,--,6.14,1.00,887.38,138.99,1.00,119.24,-122.92,67901.72,23.81,7.82,2.08,44.70,83.19,0.20,3.25
2025-07-03 17:56:00,49.98,26.85,1.00,--,1070.13,1121.40,-216.04,24.66,67.05,1.00,64.10,13.87,1.00,100.44,1.00,0.07,0.00,10.00,2258.62,153.69,--,6.25,0.19,65.04,36.60,30.99,219.85,1.00,4.05,12.87,183.52,170.33,--,6.30,1.00,950.35,139.84,0.00,119.31,-119.91,67669.23,23.63,6.50,1.94,71.30,81.46,13.51,3.25
2025-07-03 17:58:00,49.98,27.43,1.00,--,1074.88,1124.83,-195.56,24.66,66.96,1.00,65.34,14.59,1.00,100.44,1.00,0.08,0.00,10.00,2053.64,155.59,--,5.97,0.20,65.29,37.00,30.94,219.95,1.00,4.05,12.94,183.37,170.24,--,5.91,1.00,963.08,140.61,0.00,119.43,-118.29,67442.88,24.36,6.80,1.90,169.39,66.88,200.01,3.33
2025-07-03 18:00:00,49.97,26.60,1.00,--,1078.59,1129.67,-136.74,24.66,65.65,1.00,67.22,16.00,1.00,100.44,1.00,0.09,0.00,10.00,2188.22,157.38,--,5.72,0.26,65.17,36.50,30.92,220.13,1.00,4.26,12.75,183.37,170.06,--,6.12,1.00,1052.08,141.22,1.00,119.60,-120.60,70822.64,23.60,7.15,1.92,62.33,81.83,58.86,3.56
2025-07-03 18:02:00,49.99,26.70,1.00,--,1086.57,1136.93,-210.76,24.66,67.05,1.00,68.47,16.48,1.00,100.44,1.00,0.07,0.00,10.00,2258.56,160.45,--,5.57,0.30,65.26,36.70,30.90,220.60,1.00,3.38,12.97,183.11,169.95,--,6.08,1.00,1046.53,142.23,1.00,119.83,-122.22,70051.81,23.66,6.55,1.88,23.78,91.51,0.22,3.34
2025-07-03 18:04:00,49.98,26.76,1.00,--,1093.49,1143.46,-200.49,24.66,65.06,1.00,69.07,17.39,1.00,100.44,1.00,0.08,0.00,10.00,1952.93,162.67,--,5.40,0.37,66.46,36.60,39.83,221.25,1.00,4.04,13.15,183.21,169.90,--,6.76,1.00,1025.81,143.87,1.00,120.31,-122.92,68736.63,24.57,6.68,2.03,30.03,95.04,9.74,3.56
2025-07-03 18:06:00,49.98,25.57,1.00,--,1093.00,1143.97,-192.64,24.66,66.63,1.00,69.75,16.22,1.00,100.44,1.00,0.07,0.00,10.00,2098.98,163.53,--,5.30,0.43,66.34,36.50,39.90,221.99,1.00,3.75,13.03,183.78,169.73,--,6.17,1.00,1087.50,145.23,1.00,120.47,-118.98,70495.48,24.57,6.82,1.97,21.96,98.57,0.22,3.47
2025-07-03 18:08:00,49.98,26.70,1.00,--,1098.14,1151.03,-253.40,24.66,66.73,1.00,69.04,16.77,1.00,100.44,1.00,0.08,0.00,10.00,2289.57,164.51,--,5.19,0.49,66.78,36.60,39.93,222.67,1.00,3.82,12.90,184.26,169.65,--,5.88,1.00,1078.47,146.44,1.00,120.63,-122.22,69677.97,24.57,6.32,1.90,30.58,100.78,0.20,3.46
2025-07-03 18:10:00,49.97,26.93,1.00,--,1099.10,1153.08,-255.49,24.66,67.12,1.00,68.59,16.58,1.00,100.44,1.00,20.37,1.00,10.00,2173.00,159.64,--,5.02,0.56,66.65,37.00,39.85,223.01,1.00,4.17,13.01,185.08,169.52,--,6.21,1.00,1060.65,146.80,1.00,120.61,-119.91,70398.84,24.84,6.65,1.90,78.98,89.78,0.22,3.68
2025-07-03 18:12:00,49.97,26.69,1.00,--,1094.81,1147.19,-261.25,19.66,66.78,1.00,68.31,16.33,1.00,100.44,1.00,20.39,1.00,10.00,2360.16,155.47,--,4.91,0.62,66.35,37.20,39.83,223.10,1.00,4.14,13.08,185.45,169.52,--,6.05,1.00,1049.07,146.53,1.00,120.49,-120.60,70465.40,24.33,7.00,1.82,70.40,91.99,0.20,3.68
2025-07-03 18:14:00,49.98,25.71,1.00,--,1092.37,1145.61,-206.04,19.66,65.50,1.00,69.48,17.80,1.00,100.44,1.00,20.35,1.00,10.00,2292.72,153.52,--,4.91,0.69,66.15,36.90,39.72,223.01,1.00,4.25,12.80,185.55,169.62,--,6.10,1.00,1092.36,145.48,1.00,120.42,-124.54,71565.62,24.25,7.33,1.95,37.20,91.99,0.22,3.78
2025-07-03 18:16:00,49.97,26.52,1.00,--,1095.07,1148.77,-230.76,19.66,65.63,1.00,69.21,16.88,1.00,100.44,1.00,20.38,1.00,10.00,2148.90,154.20,--,4.99,0.77,66.38,37.20,53.85,223.10,1.00,3.69,12.92,185.28,169.94,--,6.14,1.00,1086.00,145.19,1.00,120.49,-119.91,70760.77,24.13,6.65,1.83,29.68,91.10,0.20,3.69
2025-07-03 18:18:00,49.99,26.86,1.00,--,1101.12,1151.74,-243.68,19.65,65.99,1.00,67.94,15.92,1.00,100.44,1.00,20.38,1.00,10.00,2207.98,153.76,--,5.21,0.89,66.95,37.00,53.87,223.16,1.00,4.22,12.77,185.09,170.29,--,6.02,1.00,1007.29,144.70,1.00,120.75,-122.22,68762.08,24.90,6.82,1.87,30.95,85.78,2.11,3.68
2025-07-03 18:20:00,49.97,26.36,1.00,--,1106.65,1154.57,-226.39,19.66,66.17,1.00,68.45,16.51,1.00,100.44,1.00,20.40,1.00,10.00,2068.41,152.74,--,5.51,0.94,66.70,37.20,53.75,223.10,1.00,4.45,13.22,185.12,170.47,--,6.00,1.00,1022.11,144.56,1.00,120.87,-118.29,70136.48,24.69,6.90,1.94,22.51,80.56,3.30,3.56
2025-07-03 18:22:00,49.98,26.61,1.00,--,1111.42,1158.14,-223.89,19.66,66.13,1.00,68.47,16.45,1.00,100.44,1.00,20.39,1.00,10.00,1956.59,152.79,--,5.79,0.96,66.41,37.10,53.96,222.98,1.00,4.27,13.12,185.09,170.49,--,7.06,1.00,1009.72,143.98,1.00,120.78,-121.30,70382.70,24.39,6.40,1.94,19.73,78.35,54.46,3.34
2025-07-03 18:24:00,49.98,25.38,1.00,--,1114.18,1159.93,-258.40,19.66,66.84,1.00,68.48,14.84,1.00,100.44,1.00,20.38,1.00,10.00,2038.63,152.68,--,6.03,0.96,66.32,37.00,53.89,222.98,1.00,4.33,12.75,185.02,170.49,--,6.56,1.00,1014.47,143.73,1.00,120.75,-118.29,70790.47,24.60,6.60,1.88,23.21,69.56,200.03,3.46
2025-07-03 18:26:00,49.99,26.03,1.00,--,1115.18,1159.22,-226.53,19.65,64.97,1.00,67.87,14.57,1.00,100.44,1.00,20.37,1.00,10.00,2146.68,152.56,--,6.30,0.97,66.16,37.20,53.85,222.89,1.00,4.34,13.01,184.99,170.49,--,6.37,1.00,978.13,143.31,1.00,120.70,-126.16,69430.62,24.63,6.81,1.89,18.51,79.25,12.83,3.34
2025-07-03 18:28:00,49.99,27.01,1.00,--,1117.24,1155.75,-253.12,20.08,66.48,1.00,68.09,16.30,1.00,100.44,1.00,20.39,1.00,10.00,2039.52,152.44,--,6.55,0.98,66.15,37.00,67.31,222.98,1.00,4.32,13.08,184.99,170.52,--,6.09,1.00,1062.15,143.10,1.00,120.66,-123.84,69743.74,24.66,6.48,1.88,20.13,77.46,35.01,3.33
2025-07-03 18:30:00,49.97,28.18,1.00,--,1118.17,1152.48,-234.65,34.73,69.01,1.00,66.11,15.06,1.00,100.44,1.00,20.40,1.00,10.00,2045.70,151.76,--,6.75,0.97,66.28,37.30,67.69,223.01,1.00,4.04,12.99,185.21,170.55,--,6.25,1.00,950.58,143.06,0.00,120.58,-126.85,66875.06,24.81,6.29,1.87,21.61,66.56,85.21,3.35
2025-07-03 18:32:00,49.98,27.16,1.00,--,1105.12,1142.36,-260.07,29.66,66.57,1.00,64.93,14.26,1.00,100.44,1.00,20.39,1.00,10.00,2108.46,148.61,--,6.93,0.95,66.38,37.10,67.95,222.95,1.00,4.41,12.80,185.79,170.55,--,6.25,1.00,981.02,142.47,0.00,120.42,-124.54,65447.29,24.95,7.48,1.83,12.79,68.71,6.66,3.34
2025-07-03 18:34:00,49.98,26.04,1.00,--,1090.95,1130.07,-163.96,29.65,67.78,1.00,67.67,16.10,1.00,100.44,1.00,20.38,1.00,10.00,2063.74,147.65,--,7.30,0.91,65.94,37.00,53.68,222.89,1.00,4.29,12.99,185.81,170.47,--,6.33,1.00,1014.35,141.31,1.00,120.31,-121.30,70394.11,24.54,8.06,1.92,7.47,59.54,0.22,3.13
2025-07-03 18:36:00,49.98,26.36,1.00,--,1090.59,1126.93,-271.87,29.65,68.23,1.00,66.83,15.36,1.00,100.44,1.00,20.38,1.00,10.00,2003.71,150.30,--,7.48,0.84,66.46,37.00,39.19,223.10,1.00,3.77,12.92,184.94,170.59,--,5.85,1.00,1018.40,141.01,1.00,120.47,-127.78,67236.70,25.01,7.04,1.93,8.76,52.49,7.37,3.13
2025-07-03 18:38:00,49.97,27.10,1.00,--,1095.34,1127.30,-206.81,29.66,68.01,1.00,68.16,16.26,1.00,100.44,1.00,20.38,1.00,10.00,2239.92,149.88,--,7.56,0.80,66.98,37.10,39.10,223.16,1.00,4.57,12.90,184.44,170.75,--,6.22,1.00,1022.11,140.66,1.00,120.82,-132.41,69928.43,25.75,6.45,1.91,9.32,57.33,90.46,3.23
2025-07-03 18:40:00,49.97,27.44,1.00,--,1095.87,1126.83,-210.56,29.66,66.63,1.00,70.34,17.87,1.00,100.44,1.00,20.37,1.00,10.00,2280.86,150.51,--,7.62,0.76,66.87,36.90,39.17,223.01,1.00,3.98,12.80,184.06,170.80,--,6.76,1.00,1123.15,140.96,1.00,120.92,-126.16,70764.23,25.36,6.91,1.77,9.66,68.24,46.33,3.01
2025-07-03 18:42:00,49.99,27.11,1.00,--,1099.66,1130.47,-201.39,29.65,67.06,1.00,69.94,17.60,1.00,100.44,1.00,20.40,1.00,10.00,2041.16,151.48,--,7.63,0.71,67.30,37.10,39.03,223.07,1.00,4.21,13.06,183.55,170.78,--,6.08,1.00,1062.38,140.94,1.00,121.15,-134.72,70113.21,25.78,6.66,1.81,6.53,73.08,12.53,3.13
2025-07-03 18:44:00,49.96,26.62,1.00,--,1098.81,1130.80,-307.08,29.66,68.57,1.00,69.48,17.56,1.00,100.44,1.00,20.40,1.00,10.00,2267.94,152.28,--,7.61,0.66,67.60,37.00,39.06,222.92,1.00,4.01,12.85,183.13,170.59,--,6.60,1.00,1043.98,141.10,1.00,121.31,-129.17,69436.06,26.24,6.87,1.82,6.90,78.39,17.09,3.25
2025-07-03 18:46:00,49.98,26.84,1.00,--,1098.38,1132.24,-189.44,29.66,68.08,1.00,69.43,17.95,1.00,100.44,1.00,20.40,1.00,10.00,1968.13,151.57,--,7.58,0.59,67.64,37.20,53.75,222.89,1.00,4.62,12.99,183.09,170.33,--,6.09,1.00,1025.81,141.17,1.00,121.36,-124.54,68422.55,26.42,7.21,1.83,6.55,83.57,1.83,3.01
2025-07-03 18:48:00,49.97,26.53,1.00,--,1104.00,1139.34,-209.24,29.66,66.84,1.00,71.14,18.58,1.00,100.44,1.00,20.38,1.00,10.00,1910.07,151.81,--,7.53,0.53,66.99,37.00,54.29,222.92,1.00,4.14,12.94,183.03,169.98,--,6.70,1.00,1092.71,141.26,1.00,121.15,-122.22,72016.02,25.92,6.62,1.86,7.07,84.51,0.20,3.01
2025-07-03 18:50:00,49.99,27.83,1.00,--,1107.28,1143.93,-268.06,29.65,65.80,1.00,70.29,17.86,1.00,100.44,1.00,20.34,1.00,10.00,2093.66,153.43,--,7.42,0.45,67.45,37.20,54.06,223.13,1.00,3.97,13.01,182.67,169.81,--,5.88,1.00,1050.00,141.28,1.00,121.17,-124.54,69827.76,25.95,6.31,1.89,7.64,77.03,11.04,3.01
2025-07-03 18:52:00,49.97,26.68,1.00,--,1106.38,1141.75,-218.33,29.66,68.09,1.00,71.10,18.44,1.00,100.44,1.00,20.38,1.00,10.00,2169.04,153.33,--,7.29,0.39,67.51,36.90,53.94,223.32,1.00,4.27,12.89,182.69,169.60,--,6.13,1.00,1052.43,141.38,1.00,121.22,-122.92,71190.55,26.62,6.91,2.00,7.23,75.25,5.20,2.91
2025-07-03 18:54:00,49.98,26.74,1.00,--,1106.12,1139.30,-200.42,29.65,67.88,1.00,70.51,17.05,1.00,100.44,1.00,20.37,1.00,10.00,2247.89,154.02,--,7.20,0.34,67.53,37.20,54.01,223.53,1.00,4.09,13.03,182.69,169.44,--,6.67,1.00,989.70,141.59,1.00,121.20,-129.17,69418.14,26.30,6.94,1.90,6.74,79.67,2.69,3.14
2025-07-03 18:56:00,49.98,27.52,1.00,--,1108.30,1142.19,-237.08,29.66,65.71,1.00,70.63,18.19,1.00,100.44,1.00,0.08,0.00,10.00,1852.00,153.90,--,7.08,0.26,67.51,37.10,53.87,223.81,1.00,4.01,13.08,182.92,169.23,--,6.72,1.00,1076.85,142.23,1.00,121.12,-142.59,70289.98,26.54,6.83,1.88,9.28,75.72,39.85,2.91
2025-07-03 18:58:00,49.98,27.69,1.00,--,1110.29,1146.29,-270.83,29.66,67.65,1.00,68.94,16.98,1.00,100.44,1.00,0.07,0.00,10.00,2083.32,153.52,--,6.98,0.22,67.60,37.20,54.22,224.12,1.00,3.97,12.85,183.21,169.09,--,5.85,1.00,1014.93,142.44,1.00,120.99,-127.78,67827.80,26.54,7.07,1.80,9.64,76.65,10.16,3.24
2025-07-03 19:00:00,49.98,27.35,1.00,--,1109.10,1146.79,-212.22,29.65,68.54,1.00,70.29,18.33,1.00,100.44,1.00,0.07,0.00,10.00,2126.41,152.54,--,6.89,0.17,67.15,37.10,54.15,224.25,1.00,4.18,12.99,183.60,168.93,--,6.02,1.00,1079.75,142.28,1.00,120.78,-124.54,69771.17,26.27,6.79,1.80,7.27,79.67,5.79,3.01
2025-07-03 19:02:00,49.99,27.85,1.00,--,1101.98,1140.44,-164.93,29.65,67.91,1.00,69.33,17.45,1.00,100.44,1.00,0.07,0.00,10.00,2029.85,152.89,--,6.57,0.00,67.37,37.20,53.92,224.15,1.00,3.94,13.25,183.68,168.96,--,5.71,1.00,958.33,142.43,1.00,120.68,-127.55,68371.65,26.24,7.29,1.90,7.29,86.76,0.20,3.13
2025-07-03 19:04:00,49.97,27.19,1.00,--,1098.77,1139.30,-150.00,29.66,67.83,1.00,71.07,18.91,1.00,100.44,1.00,0.09,0.00,10.00,2206.98,152.98,--,6.50,0.00,67.37,37.20,54.10,223.81,1.00,3.88,12.92,183.63,169.01,--,6.21,1.00,1042.01,142.53,1.00,120.75,-124.54,70216.71,26.51,7.06,1.76,9.66,74.44,1.22,2.80
2025-07-03 19:06:00,49.99,27.02,1.00,--,1097.72,1137.93,-247.57,29.65,66.95,1.00,70.24,17.76,1.00,100.44,1.00,0.09,0.00,10.00,2177.77,154.77,--,6.43,0.00,67.80,36.90,54.19,224.12,1.00,3.32,13.15,183.29,169.19,--,5.79,1.00,1055.56,142.56,1.00,120.94,-126.16,69498.89,26.66,6.65,1.90,10.38,75.76,3.01,3.22
2025-07-03 19:08:00,49.97,26.88,1.00,--,1095.27,1132.27,-248.33,34.66,70.15,1.00,70.61,18.00,1.00,100.44,1.00,0.08,0.00,10.00,1970.57,155.45,--,6.38,0.00,68.27,37.00,53.96,224.31,1.00,4.12,13.08,183.25,169.35,--,6.05,1.00,1040.16,143.03,1.00,121.20,-130.79,69151.18,27.39,6.94,1.90,8.19,78.72,0.20,3.25
2025-07-03 19:10:00,49.97,27.98,1.00,--,1097.45,1130.10,-277.36,34.66,69.36,1.00,69.77,17.56,1.00,100.44,1.00,0.07,0.00,10.00,1935.78,155.50,--,6.27,0.00,68.10,36.90,53.90,224.65,1.00,3.75,13.19,183.55,169.35,--,5.94,1.00,1060.42,143.70,1.00,121.22,-128.47,68955.67,26.92,6.06,1.88,15.49,58.60,199.97,3.01
2025-07-03 19:12:00,49.99,28.24,1.00,--,1096.23,1128.80,-226.18,34.73,68.44,1.00,68.87,17.13,1.00,100.44,1.00,0.08,0.00,10.00,1963.22,154.16,--,6.22,0.13,68.18,37.10,54.06,224.71,1.00,4.22,13.27,184.06,169.29,--,5.86,1.00,998.03,143.92,1.00,121.10,-133.10,68810.20,27.18,6.63,1.90,13.32,72.19,19.53,2.91
2025-07-03 19:14:00,49.99,27.51,1.00,--,1089.34,1124.10,-280.69,34.72,68.55,1.00,68.94,16.48,1.00,100.44,1.00,0.08,0.00,10.00,1903.29,153.35,--,6.30,0.14,67.76,37.10,53.94,224.74,1.00,4.03,13.06,184.43,169.16,--,6.25,1.00,1037.96,143.72,1.00,120.85,-131.48,69332.76,26.57,7.51,1.92,11.11,75.25,0.22,3.13
2025-07-03 19:16:00,49.99,27.58,1.00,--,1094.08,1127.60,-226.11,34.66,68.83,1.00,69.11,17.22,1.00,100.44,1.00,0.08,0.00,10.00,2023.64,153.22,--,6.31,0.14,67.70,37.00,54.01,224.71,1.00,4.26,12.94,184.52,169.19,--,5.70,1.00,984.26,143.56,1.00,120.75,-127.55,69533.08,26.77,6.65,1.87,10.38,62.97,7.25,3.00
2025-07-03 19:18:00,49.98,27.68,1.00,--,1095.40,1128.97,-280.69,29.66,68.01,1.00,67.65,13.87,1.00,100.44,1.00,0.07,0.00,10.00,2010.43,153.40,--,6.26,0.15,67.72,36.90,54.13,224.62,1.00,3.94,12.90,184.49,169.31,--,5.78,1.00,962.15,143.60,1.00,120.75,-135.42,66287.58,26.80,6.75,1.83,11.54,62.08,54.01,3.13
2025-07-03 19:20:00,49.98,27.68,1.00,--,1091.68,1128.03,-202.71,29.65,68.32,1.00,68.23,17.09,1.00,100.44,1.00,0.09,0.00,10.00,2227.28,152.25,--,6.21,0.15,67.81,37.00,54.08,224.59,1.00,4.39,12.99,184.70,169.47,--,6.04,1.00,980.09,143.29,1.00,120.75,-126.85,67755.62,26.92,6.98,1.87,11.87,67.82,33.43,3.00
2025-07-03 19:22:00,49.98,27.51,1.00,--,1093.42,1131.91,-273.68,29.65,67.61,1.00,67.34,13.66,1.00,100.44,1.00,0.07,0.00,10.00,2026.49,152.72,--,6.17,0.16,67.63,37.10,54.01,224.59,1.00,4.00,12.85,184.66,169.62,--,6.34,1.00,990.62,142.94,1.00,120.73,-131.48,67185.97,26.54,7.06,1.78,10.78,65.56,6.93,3.13
2025-07-03 19:24:00,49.99,26.68,1.00,--,1097.42,1136.52,-214.65,29.65,68.25,1.00,70.29,17.18,1.00,100.44,1.00,0.07,0.00,10.00,2023.09,156.30,--,6.15,0.18,67.57,36.70,54.15,224.56,1.00,4.23,13.01,184.48,169.74,--,5.80,1.00,1088.31,143.26,1.00,120.83,-128.47,70130.12,26.83,6.68,1.74,8.54,63.44,19.97,2.91
2025-07-03 19:26:00,49.99,27.10,1.00,--,1098.44,1137.86,-270.14,29.65,67.53,1.00,68.73,16.70,1.00,100.44,1.00,0.09,0.00,10.00,1870.63,161.73,--,6.07,0.19,67.70,36.60,53.89,224.68,1.00,3.85,12.85,184.36,169.87,--,6.37,1.00,1016.78,144.35,1.00,120.94,-130.09,67768.91,26.57,6.60,1.94,10.60,77.08,0.20,3.13
2025-07-03 19:28:00,49.98,27.89,1.00,--,1096.53,1138.90,-223.96,29.65,68.52,1.00,69.24,17.42,1.00,100.44,1.00,0.08,0.00,10.00,1970.07,161.97,--,5.98,0.21,67.40,36.70,53.89,224.56,1.00,4.48,13.03,184.94,169.90,--,5.84,1.00,1014.12,145.29,1.00,120.94,-126.16,69331.58,27.00,6.93,1.79,11.30,71.76,8.42,3.01
2025-07-03 19:30:00,49.99,27.35,1.00,--,1098.38,1138.30,-157.71,29.66,66.84,1.00,68.92,17.19,1.00,100.44,1.00,0.07,0.00,10.00,1893.16,161.76,--,5.84,0.24,66.51,36.80,54.17,224.18,1.00,4.15,12.92,185.59,169.82,--,5.64,1.00,969.44,145.88,1.00,120.61,-121.30,70110.33,25.89,6.74,1.84,13.85,73.08,0.94,3.13
2025-07-03 19:32:00,49.98,27.43,1.00,--,1095.34,1133.85,-233.54,29.65,66.84,1.00,68.58,16.93,1.00,100.44,1.00,0.08,0.00,10.00,1926.28,162.01,--,5.68,0.26,66.08,36.40,53.94,223.81,1.00,4.15,12.94,186.02,169.81,--,6.80,1.00,1026.39,146.44,1.00,120.35,-130.09,70267.95,25.57,6.98,1.93,23.39,65.65,9.15,3.12
2025-07-03 19:34:00,49.99,27.02,1.00,--,1086.47,1124.06,-251.74,29.65,66.97,1.00,69.48,18.07,1.00,100.44,1.00,0.09,0.00,10.00,1981.48,162.34,--,5.50,0.31,65.83,36.70,53.96,223.63,1.00,4.03,13.20,186.39,169.90,--,6.81,1.00,1077.78,146.83,1.00,120.31,-135.42,70182.02,25.39,7.20,1.97,30.03,70.03,0.20,3.22
2025-07-03 19:36:00,49.97,27.68,1.00,--,1084.86,1119.96,-245.21,29.65,66.67,1.00,68.73,16.95,1.00,100.44,1.00,0.07,0.00,10.00,1895.24,162.81,--,5.34,0.36,65.70,36.80,54.13,223.50,1.00,4.16,12.71,186.74,170.20,--,6.58,1.00,1045.37,147.35,1.00,120.35,-132.41,70728.60,25.25,7.22,1.94,32.81,67.82,0.22,3.33
2025-07-03 19:38:00,49.98,26.94,1.00,--,1079.18,1112.22,-174.79,29.65,68.02,1.00,69.55,17.93,1.00,100.44,1.00,0.08,0.00,10.00,1820.48,162.88,--,5.21,0.41,65.59,36.70,53.94,223.26,1.00,4.16,13.06,187.12,170.47,--,6.91,1.00,1032.87,147.51,1.00,120.38,-124.54,70362.59,25.04,7.28,2.00,33.34,65.18,4.04,3.47
2025-07-03 19:40:00,49.99,27.35,1.00,--,1078.13,1110.39,-282.22,29.65,68.15,1.00,67.60,16.07,1.00,100.44,1.00,0.09,0.00,10.00,1839.20,163.19,--,5.12,0.47,65.34,36.60,53.94,223.19,1.00,4.08,13.03,187.50,170.78,--,6.40,1.00,1006.13,148.17,1.00,120.42,-122.22,69728.57,24.81,7.23,1.79,27.64,62.12,0.20,3.56
2025-07-03 19:42:00,49.98,27.75,1.00,--,1075.18,1110.16,-211.32,29.65,67.30,1.00,66.39,15.87,1.00,100.44,1.00,0.07,0.00,10.00,1964.99,161.61,--,5.05,0.54,65.21,36.50,54.24,222.98,1.00,4.24,13.10,188.11,171.06,--,6.17,1.00,931.25,148.41,1.00,120.31,-135.65,69178.37,24.69,7.57,1.87,46.54,57.29,32.83,3.56
2025-07-03 19:44:00,49.97,28.17,1.00,--,1070.00,1108.07,-217.92,29.66,68.48,1.00,66.79,15.72,1.00,100.44,1.00,0.07,0.00,10.00,2365.45,160.48,--,5.01,0.59,64.94,36.80,54.13,222.95,1.00,4.15,13.06,188.50,171.29,--,6.11,1.00,964.70,148.39,1.00,120.28,-122.22,69218.55,24.30,7.78,1.94,30.95,56.35,0.67,3.57
2025-07-03 19:46:00,49.97,27.19,1.00,--,1066.63,1106.22,-232.08,29.66,66.72,1.00,66.91,16.07,1.00,100.44,1.00,0.09,0.00,10.00,2159.86,160.37,--,5.00,0.64,64.82,36.60,54.15,222.79,1.00,4.19,13.01,188.65,171.52,--,6.27,1.00,1025.93,148.23,1.00,120.26,-140.97,70087.78,24.24,7.82,2.01,28.21,53.29,0.20,3.47
2025-07-03 19:48:00,49.97,27.60,1.00,--,1069.05,1106.81,-178.61,29.66,67.86,1.00,67.35,16.44,1.00,100.44,1.00,0.07,0.00,10.00,1856.50,160.67,--,5.07,0.75,64.84,36.90,39.17,222.79,1.00,4.15,13.15,188.57,171.89,--,6.29,1.00,966.55,147.90,1.00,120.35,-120.60,69309.66,24.13,7.20,1.83,31.87,48.96,7.39,3.58
2025-07-03 19:50:00,49.99,27.42,1.00,--,1079.44,1113.78,-236.67,29.65,68.40,1.00,67.41,16.73,1.00,100.44,1.00,0.07,0.00,10.00,2178.46,161.38,--,5.23,0.87,64.92,36.60,25.49,222.61,1.00,4.05,12.94,188.47,172.27,--,6.98,1.00,1005.32,148.04,1.00,120.54,-125.23,70327.29,24.19,7.11,1.90,32.05,51.60,1.69,3.69
2025-07-03 19:52:00,49.99,27.10,1.00,--,1085.62,1119.63,-192.92,29.65,67.15,1.00,67.04,16.10,1.00,100.44,1.00,0.06,0.00,10.00,2001.20,161.54,--,5.26,0.89,65.12,36.80,25.56,222.55,1.00,4.34,12.94,188.50,172.57,--,6.24,1.00,964.12,147.88,1.00,120.70,-131.71,69710.15,24.36,6.80,1.93,53.16,50.61,125.59,3.68
2025-07-03 19:54:00,49.99,27.50,1.00,--,1082.36,1117.93,-158.54,29.65,67.11,1.00,68.31,17.41,1.00,100.44,1.00,0.08,0.00,10.00,2276.00,161.14,--,5.23,0.90,64.79,36.60,25.71,222.61,1.00,4.34,12.84,188.73,172.73,--,6.68,1.00,1017.94,148.06,1.00,120.75,-118.98,70156.85,24.21,7.45,1.76,46.89,60.31,37.35,3.56
2025-07-03 19:56:00,49.97,28.75,1.00,--,1081.94,1115.44,-239.24,34.73,69.55,1.00,67.52,16.20,1.00,100.44,1.00,0.08,0.00,10.00,1958.74,161.82,--,5.21,0.91,64.43,37.10,25.61,222.67,1.00,4.10,13.08,188.81,172.82,--,6.15,1.00,989.93,148.20,1.00,120.75,-132.41,70138.10,23.67,7.60,1.94,36.16,65.93,0.98,3.68
2025-07-03 19:58:00,49.99,27.51,1.00,--,1076.39,1113.81,-234.65,29.66,67.91,1.00,66.78,15.86,1.00,100.44,1.00,0.09,0.00,10.00,2120.60,161.87,--,5.17,0.93,64.74,36.50,25.56,222.67,1.00,4.01,13.17,188.95,172.99,--,6.42,1.00,984.84,148.51,1.00,120.80,-125.23,69417.40,23.72,7.29,1.94,48.58,61.19,188.45,3.68
2025-07-03 20:00:00,49.99,26.93,1.00,--,1070.33,1112.72,-195.07,29.65,68.37,1.00,68.04,16.62,1.00,100.44,1.00,20.41,1.00,10.00,1903.83,161.07,--,5.14,0.95,64.55,36.90,25.54,222.70,1.00,4.24,13.10,189.15,173.11,--,6.24,1.00,1063.66,148.37,1.00,120.87,-125.23,71091.27,23.87,7.85,1.94,34.44,68.24,20.97,3.78
2025-07-03 20:02:00,49.97,27.01,1.00,--,1073.05,1113.68,-175.83,29.66,66.44,1.00,69.58,17.62,1.00,100.44,1.00,20.40,1.00,10.00,2369.52,162.10,--,5.17,0.96,64.25,36.60,25.68,222.70,1.00,4.23,13.03,188.91,173.22,--,6.83,1.00,1047.57,148.34,1.00,120.94,-118.29,72759.77,23.54,7.93,1.94,28.01,66.54,0.22,3.77
2025-07-03 20:04:00,49.98,27.27,1.00,--,1080.52,1117.34,-209.72,29.65,67.21,1.00,70.07,17.86,1.00,100.44,1.00,20.39,1.00,10.00,2049.85,163.68,--,5.22,0.97,64.40,36.90,25.82,223.07,1.00,4.31,12.92,188.50,173.42,--,6.08,1.00,1052.55,148.49,1.00,121.22,-132.41,73555.41,23.45,7.30,1.81,27.44,71.29,0.20,3.78
2025-07-03 20:06:00,49.97,27.99,1.00,--,1083.09,1120.63,-123.54,29.65,67.37,1.00,70.36,18.84,1.00,100.44,1.00,20.38,1.00,10.00,2591.23,163.87,--,5.25,0.98,64.44,37.20,25.59,223.29,1.00,4.44,13.27,188.37,173.58,--,6.32,1.00,1013.66,148.88,1.00,121.39,-139.35,73164.73,23.72,7.56,1.89,30.95,77.03,0.20,3.69
2025-07-03 20:08:00,49.98,27.92,1.00,--,1080.82,1119.10,-237.99,29.66,67.20,1.00,70.70,16.14,1.00,100.44,1.00,20.37,1.00,10.00,2671.62,159.68,--,5.29,0.99,64.23,37.00,25.63,223.72,1.00,4.34,12.94,188.31,173.66,--,7.06,1.00,1064.81,148.40,1.00,121.46,-137.04,74353.23,23.42,7.95,1.88,26.88,74.83,0.20,3.68
2025-07-03 20:10:00,49.98,27.59,1.00,--,1082.63,1121.56,-238.19,29.65,67.74,1.00,70.88,18.41,1.00,100.44,1.00,20.38,1.00,10.00,2609.31,158.78,--,5.08,0.00,64.44,37.10,25.42,224.15,1.00,4.49,12.97,188.08,173.70,--,6.19,1.00,1093.63,148.20,1.00,121.55,-134.72,73856.47,23.48,7.35,1.84,26.56,75.25,5.06,3.67
2025-07-03 20:12:00,49.98,26.84,1.00,--,1084.50,1123.33,-252.29,29.66,67.30,1.00,69.63,17.60,1.00,100.44,1.00,20.37,1.00,10.00,2753.51,157.69,--,4.40,0.00,64.44,37.20,25.54,224.43,1.00,4.58,12.80,188.04,173.66,--,6.26,1.00,1078.59,147.78,1.00,121.60,-124.54,73012.53,23.60,7.55,1.91,24.88,77.46,17.76,3.46
2025-07-03 20:14:00,49.99,28.58,1.00,--,1084.07,1122.60,-285.21,29.65,68.27,1.00,70.05,18.53,1.00,100.44,1.00,20.38,1.00,10.00,2573.62,156.60,--,4.26,0.00,64.17,37.10,25.44,224.59,1.00,4.52,12.92,188.05,173.58,--,6.36,1.00,1035.07,147.10,1.00,121.53,-120.60,71632.53,23.31,7.86,1.83,38.47,76.14,0.22,3.55
2025-07-03 20:16:00,49.99,27.91,1.00,--,1083.84,1123.76,-301.18,29.66,68.48,1.00,67.04,15.76,1.00,100.44,1.00,0.09,0.00,10.00,2575.49,154.65,--,4.12,0.00,64.08,37.20,25.44,224.56,1.00,4.53,13.41,188.16,173.46,--,6.71,1.00,990.97,146.33,1.00,121.29,-122.92,70194.55,23.21,7.75,1.84,44.35,71.72,42.90,3.47
2025-07-03 20:18:00,49.98,27.59,1.00,--,1075.47,1118.23,-121.53,19.65,66.91,1.00,66.69,15.96,1.00,100.44,1.00,0.07,0.00,10.00,2438.01,149.99,--,4.72,1.02,64.00,36.80,25.61,224.37,1.00,4.56,13.01,188.30,173.42,--,6.22,1.00,901.62,145.34,1.00,121.10,-124.54,70330.39,23.10,8.34,1.87,35.34,75.72,0.22,3.46
2025-07-03 20:20:00,49.97,29.07,1.00,--,1066.89,1109.53,-281.39,9.57,65.70,1.00,65.10,14.60,1.00,100.44,1.00,0.08,0.00,10.00,2416.34,151.20,--,4.85,1.02,64.12,37.10,25.56,224.06,1.00,4.31,13.03,188.00,173.42,--,7.00,1.00,956.02,144.59,0.00,120.99,-126.16,68389.99,23.02,8.01,1.91,17.18,66.46,0.20,3.46
2025-07-03 20:22:00,49.98,26.52,1.00,--,1055.02,1099.04,-242.15,9.58,65.77,1.00,65.49,14.48,1.00,100.44,1.00,0.08,0.00,10.00,2518.20,151.58,--,5.04,1.02,64.79,37.00,25.49,223.69,1.00,4.66,12.99,187.91,173.50,--,6.21,1.00,974.54,144.12,0.00,120.99,-137.04,67354.75,23.60,8.00,1.94,11.48,62.51,0.20,3.35
2025-07-03 20:24:00,49.98,27.10,1.00,--,1053.75,1096.89,-169.79,9.58,65.05,1.00,66.37,15.82,1.00,100.44,1.00,0.07,0.00,10.00,2427.39,151.78,--,5.34,1.02,64.90,37.30,25.58,223.50,1.00,4.59,13.17,187.63,173.50,--,6.95,1.00,972.45,143.60,1.00,121.12,-128.47,67749.61,23.60,8.23,1.85,9.84,62.50,0.22,3.34
2025-07-03 20:26:00,49.97,26.85,1.00,--,1065.46,1104.33,-212.92,9.57,64.50,1.00,65.95,15.51,1.00,100.44,1.00,0.06,0.00,10.00,2466.57,152.68,--,5.73,1.02,65.29,37.30,25.33,223.32,1.00,4.40,13.12,187.20,173.46,--,6.24,1.00,979.75,143.46,1.00,121.22,-136.34,67453.65,23.78,7.13,1.79,10.78,68.67,0.20,3.13
2025-07-03 20:28:00,49.99,26.76,1.00,--,1075.57,1114.68,-225.42,9.57,65.73,1.00,65.86,13.69,1.00,100.44,1.00,0.06,0.00,10.00,2429.68,152.58,--,6.26,1.02,65.59,37.00,25.73,222.98,1.00,4.77,12.92,186.94,173.40,--,6.28,1.00,889.12,143.67,1.00,121.29,-130.09,68100.98,24.21,7.17,1.86,8.89,67.35,17.34,3.01
2025-07-03 20:30:00,49.99,27.11,1.00,--,1078.06,1118.20,-234.72,9.58,65.53,1.00,65.77,15.35,1.00,100.44,1.00,0.07,0.00,10.00,2356.08,152.70,--,6.89,1.02,65.38,37.10,25.38,222.67,1.00,4.60,12.99,186.82,173.19,--,6.28,1.00,966.78,143.56,1.00,121.27,-122.92,68672.10,23.95,7.43,1.93,10.78,78.31,0.52,3.01
2025-07-03 20:32:00,49.99,27.18,1.00,--,1080.82,1120.40,-260.97,9.58,65.49,1.00,65.93,13.05,1.00,100.44,1.00,0.07,0.00,10.00,2401.17,153.06,--,7.32,1.02,65.33,37.00,25.47,222.61,1.00,4.50,13.17,186.66,172.99,--,6.46,1.00,955.09,143.59,1.00,121.15,-128.47,68809.99,23.92,7.21,1.79,10.38,84.46,0.20,3.00
2025-07-03 20:34:00,49.98,25.94,1.00,--,1078.13,1117.97,-241.18,9.57,66.17,1.00,66.52,15.51,1.00,100.44,1.00,0.07,0.00,10.00,2422.81,153.34,--,7.43,0.96,65.38,36.80,25.44,222.39,1.00,4.68,12.90,186.56,172.81,--,6.25,1.00,979.75,143.60,1.00,121.12,-134.72,69442.98,24.09,7.56,1.96,10.58,81.40,0.52,3.12
2025-07-03 20:36:00,49.97,27.59,1.00,--,1072.06,1113.41,-227.50,9.58,64.16,1.00,66.76,16.25,1.00,100.44,1.00,0.07,0.00,10.00,2463.02,153.66,--,7.45,0.89,65.29,36.90,25.49,222.36,1.00,4.58,13.06,186.43,172.65,--,6.07,1.00,965.74,143.80,1.00,121.08,-126.85,69294.51,23.98,7.69,1.88,10.21,82.31,0.20,2.79
2025-07-03 20:38:00,49.99,27.68,1.00,--,1072.55,1114.08,-258.68,9.58,66.29,1.00,66.27,15.46,1.00,100.44,1.00,0.08,0.00,10.00,2424.14,153.99,--,7.51,0.85,65.26,36.80,25.61,222.27,1.00,4.43,12.92,186.31,172.56,--,7.33,1.00,1003.47,143.70,1.00,120.99,-131.71,68423.90,23.98,7.49,1.94,10.01,80.08,0.20,3.13
2025-07-03 20:40:00,49.97,27.34,1.00,--,1076.75,1117.14,-219.10,9.58,65.23,1.00,66.21,12.80,1.00,100.44,1.00,0.08,0.00,10.00,2403.60,154.49,--,7.53,0.79,65.44,37.00,25.56,222.17,1.00,4.50,13.03,186.20,172.45,--,7.05,1.00,985.88,143.78,0.00,121.03,-138.66,69435.86,24.15,7.19,1.95,10.21,78.78,0.20,2.91
2025-07-03 20:42:00,49.99,27.26,1.00,--,1083.19,1121.43,-166.46,9.58,66.61,1.00,66.13,15.78,1.00,100.44,1.00,0.07,0.00,10.00,2416.22,154.67,--,7.51,0.73,65.63,37.00,31.44,222.02,1.00,4.51,12.80,186.17,172.35,--,6.99,1.00,964.12,143.83,0.00,121.01,-122.92,67454.47,24.25,6.80,1.86,10.36,80.56,0.20,3.00
2025-07-03 20:44:00,49.97,26.93,1.00,--,1085.91,1124.66,-200.14,9.58,64.10,1.00,66.38,14.15,1.00,100.44,1.00,0.07,0.00,10.00,2456.46,154.35,--,7.44,0.67,65.59,37.00,31.51,222.02,1.00,4.53,12.85,186.27,172.22,--,6.82,1.00,941.09,143.76,1.00,121.01,-130.09,68198.16,24.39,7.30,1.79,10.78,75.71,3.16,2.91
2025-07-03 20:46:00,49.99,26.37,1.00,--,1092.01,1129.87,-214.86,13.44,66.54,1.00,66.97,15.86,1.00,100.44,1.00,0.06,0.00,10.00,2486.00,154.67,--,7.34,0.60,65.51,36.90,31.49,222.05,1.00,4.36,13.20,186.20,172.10,--,7.40,1.00,997.57,143.65,1.00,120.94,-127.78,69415.07,24.25,6.96,1.91,11.67,80.94,0.20,3.01
2025-07-03 20:48:00,49.98,26.59,1.00,--,1092.70,1130.54,-258.61,14.59,66.13,1.00,66.97,16.12,1.00,100.44,1.00,0.08,0.00,10.00,2508.75,155.50,--,7.19,0.55,65.76,36.90,31.51,222.05,1.00,4.52,13.06,186.06,172.03,--,6.63,1.00,987.38,144.14,1.00,120.99,-140.28,69159.01,24.42,6.80,1.92,12.03,80.99,0.20,2.90
2025-07-03 20:50:00,49.99,27.74,1.00,--,1079.57,1119.80,-239.51,14.59,65.41,1.00,67.06,16.43,1.00,100.44,1.00,0.08,0.00,10.00,2391.50,154.51,--,7.04,0.48,65.50,37.00,31.58,221.99,1.00,4.61,13.17,186.23,171.94,--,6.51,1.00,965.74,144.21,1.00,120.97,-128.47,69518.50,24.45,7.66,1.97,11.48,82.31,0.20,3.01
2025-07-03 20:52:00,49.99,26.93,1.00,--,1072.26,1114.48,-141.32,14.59,65.60,1.00,67.20,17.02,1.00,100.44,1.00,0.07,0.00,10.00,2462.67,153.64,--,6.95,0.44,65.01,36.80,31.56,221.80,1.00,4.34,12.92,186.35,171.80,--,6.45,1.00,950.23,144.14,1.00,120.75,-122.22,70145.46,23.95,7.85,1.96,10.01,72.19,0.20,2.79
2025-07-03 20:54:00,49.97,26.77,1.00,--,1073.57,1114.81,-217.71,14.59,65.21,1.00,66.76,15.77,1.00,100.44,1.00,0.07,0.00,10.00,2553.45,154.15,--,6.86,0.38,65.00,36.80,31.40,221.74,1.00,4.30,13.15,186.23,171.76,--,7.23,1.00,955.44,143.92,1.00,120.66,-123.84,70094.60,23.92,7.60,1.94,10.58,73.93,0.20,2.69
2025-07-03 20:56:00,49.98,26.78,1.00,--,1076.19,1115.91,-201.32,14.59,65.57,1.00,66.28,15.98,1.00,100.44,1.00,0.08,0.00,10.00,2455.58,154.21,--,6.72,0.34,65.18,36.80,31.62,221.65,1.00,4.53,13.32,186.06,171.77,--,6.39,1.00,911.92,143.95,1.00,120.66,-137.04,69312.16,24.13,7.33,1.84,11.85,74.82,0.22,2.79
2025-07-03 20:58:00,49.99,25.94,1.00,--,1068.04,1106.35,-205.97,9.58,64.60,1.00,66.84,16.15,1.00,100.44,1.00,0.07,0.00,10.00,2538.48,153.26,--,6.57,0.31,65.00,36.80,31.56,221.46,1.00,4.53,13.03,186.14,171.76,--,7.28,1.00,984.26,143.73,1.00,120.61,-120.60,69697.11,23.98,7.61,2.00,11.48,74.82,0.20,2.69
2025-07-03 21:00:00,49.99,27.17,1.00,--,1062.09,1100.36,-266.94,9.58,65.29,1.00,66.96,16.07,1.00,100.44,1.00,0.09,0.00,10.00,2554.15,153.66,--,6.46,0.28,64.68,37.00,31.47,221.43,1.00,4.33,12.85,186.06,171.71,--,6.41,1.00,993.63,143.34,1.00,120.54,-124.54,69732.04,23.75,8.01,1.83,11.13,71.76,0.81,2.78
2025-07-03 21:02:00,49.97,27.10,1.00,--,1063.66,1101.62,-244.03,9.59,65.38,1.00,66.91,15.87,1.00,100.44,1.00,0.07,0.00,10.00,2448.98,154.37,--,6.34,0.26,64.84,37.30,31.44,221.15,1.00,4.30,13.10,185.87,171.71,--,6.59,1.00,956.48,143.37,1.00,120.49,-122.92,69854.99,23.83,7.32,1.87,14.42,62.97,5.18,2.91
