数据时间,投料风机频率反馈,投料风机电流反馈,投料推料器运行信号,辅助燃烧器运行信号,炉膛上部温度,炉膛中部温度,炉膛压力,一次风机频率反馈,一次风机电流反馈,一次风机运行信号,二次风机频率反馈,二次风机电流反馈,二次风机运行信号,引风机风门开度反馈,引风机运行信号,氢氧化钙喷射量,氢氧化钙电机运行信号,石灰浆浓度,雾化石灰浆流量,反应塔温度,雾化石灰浆开关阀信号,湿法塔PH,湿式洗涤塔氢氧化钠流量,湿法塔温度,雾化器电机电流,SNCR还原剂流量,SNCR炉膛出口温度,SNCR运行信号,SCR氨逃逸量,SCR还原剂流量,SCR反应器进口温度,SCR反应器出口温度,SCR设备运行信号,活性炭喷射量,活性炭电机运行信号,布袋进出口压差,布袋除尘器温度,布袋除尘器运行信号,烟气温度,烟气压力,烟气干基流量,烟气湿度,烟气O2,烟气粉尘,烟气SO2,烟气Nox,烟气CO,烟气HCL
2025-07-03 21:04:00,49.98,25.78,1.00,--,1070.43,1107.31,-239.65,9.58,64.56,1.00,66.96,15.79,1.00,100.44,1.00,0.06,0.00,10.00,2326.50,154.75,--,6.26,0.28,64.96,36.90,31.70,221.15,1.00,4.36,13.06,185.77,171.71,--,6.63,1.00,966.20,143.59,1.00,120.54,-121.53,69923.62,23.92,7.08,1.89,13.87,71.35,0.22,2.69
2025-07-03 21:06:00,49.97,25.95,1.00,--,1073.05,1109.07,-223.54,9.58,65.86,1.00,67.16,16.07,1.00,100.44,1.00,0.09,0.00,10.00,2421.06,154.77,--,6.13,0.30,64.92,37.20,31.60,221.15,1.00,4.42,12.87,185.79,171.68,--,6.60,1.00,971.41,143.77,1.00,120.54,-134.03,71030.01,23.83,7.43,1.92,13.87,73.93,0.20,2.79
2025-07-03 21:08:00,49.99,26.36,1.00,--,1076.75,1110.56,-240.56,9.58,64.64,1.00,67.20,16.14,1.00,100.44,1.00,0.07,0.00,10.00,2545.97,155.28,--,6.05,0.30,64.82,36.90,31.65,221.34,1.00,4.22,13.12,185.81,171.58,--,6.43,1.00,986.69,143.85,1.00,120.47,-122.92,70081.61,23.72,7.24,1.93,13.67,68.24,6.50,2.79
2025-07-03 21:10:00,49.99,26.19,1.00,--,1072.00,1105.75,-266.11,9.58,65.22,1.00,65.84,15.19,1.00,100.44,1.00,0.08,0.00,10.00,2422.07,154.85,--,5.97,0.33,64.84,36.90,31.18,221.43,1.00,4.33,12.90,185.91,171.52,--,7.08,1.00,938.54,143.96,1.00,120.42,-136.34,69005.23,23.81,7.63,1.94,12.95,69.51,0.20,2.91
2025-07-03 21:12:00,49.98,26.94,1.00,--,1057.59,1095.11,-230.14,9.59,65.67,1.00,66.35,15.56,1.00,100.44,1.00,0.08,0.00,10.00,2537.53,153.62,--,5.94,0.35,64.68,36.80,31.58,221.46,1.00,4.39,12.82,186.13,171.42,--,6.37,1.00,930.32,143.94,1.00,120.31,-130.09,69507.37,23.57,8.33,1.91,10.95,61.65,0.20,2.58
2025-07-03 21:14:00,49.99,26.33,1.00,--,1049.36,1087.07,-192.08,9.58,64.82,1.00,66.91,16.04,1.00,100.44,1.00,0.07,0.00,10.00,2544.84,154.25,--,5.99,0.38,64.52,37.10,31.51,221.43,1.00,4.12,12.99,186.00,171.37,--,6.55,1.00,974.07,143.60,1.00,120.21,-123.61,70548.87,23.39,7.91,1.91,10.01,51.56,0.20,2.80
2025-07-03 21:16:00,49.99,25.62,1.00,--,1045.23,1083.15,-205.00,9.58,66.66,1.00,67.26,16.18,1.00,100.44,1.00,0.09,0.00,10.00,2547.12,155.53,--,6.05,0.39,64.96,37.10,25.54,221.43,1.00,4.25,12.80,185.60,171.44,--,6.49,1.00,1007.06,143.56,1.00,120.35,-134.72,69111.43,23.92,7.59,1.87,9.83,62.08,0.20,2.79
2025-07-03 21:18:00,49.97,26.44,1.00,--,1042.05,1080.13,-212.50,9.58,65.05,1.00,67.30,16.16,1.00,100.44,1.00,0.09,0.00,10.00,2415.44,156.49,--,6.17,0.41,65.53,37.20,25.54,221.62,1.00,4.46,13.03,185.29,171.54,--,6.66,1.00,969.21,143.98,1.00,120.61,-125.23,70390.43,24.36,7.82,1.91,7.99,62.97,0.20,2.68
2025-07-03 21:20:00,49.99,25.98,1.00,--,1041.01,1080.16,-226.39,9.59,64.39,1.00,67.89,16.61,1.00,100.44,1.00,0.08,0.00,10.00,2397.62,157.02,--,6.39,0.42,65.46,36.90,25.80,221.74,1.00,4.44,12.92,185.17,171.52,--,6.71,1.00,1005.90,144.51,1.00,120.73,-130.09,70912.98,24.24,7.75,1.83,7.99,60.76,0.20,2.91
2025-07-03 21:22:00,49.99,26.53,1.00,--,1046.21,1084.37,-195.90,9.59,64.41,1.00,67.94,16.76,1.00,100.44,1.00,0.08,0.00,10.00,2534.47,157.74,--,6.58,0.41,65.42,37.50,25.59,222.11,1.00,4.33,12.87,185.12,171.38,--,6.43,1.00,956.60,144.79,1.00,120.61,-120.60,71014.76,24.19,7.17,1.94,15.49,73.56,0.22,2.79
2025-07-03 21:24:00,49.98,26.04,1.00,--,1048.58,1087.92,-183.54,9.58,66.31,1.00,67.99,17.41,1.00,100.44,1.00,0.07,0.00,10.00,2417.75,157.83,--,6.60,0.40,65.38,37.00,25.66,222.36,1.00,4.38,12.82,185.28,171.26,--,7.27,1.00,925.00,145.31,1.00,120.59,-120.60,70479.78,24.39,7.47,1.85,47.82,73.51,0.20,2.79
2025-07-03 21:26:00,49.97,26.45,1.00,--,1048.41,1085.68,-208.33,9.59,64.24,1.00,68.45,17.95,1.00,100.44,1.00,0.08,0.00,10.00,2365.13,158.29,--,6.64,0.39,65.21,36.70,25.75,222.73,1.00,4.27,13.10,185.41,171.11,--,6.45,1.00,1037.27,145.33,1.00,120.49,-122.22,70962.69,24.09,7.58,2.00,46.17,77.88,0.20,3.01
2025-07-03 21:28:00,49.99,27.11,1.00,--,1053.46,1088.65,-249.72,9.59,65.09,1.00,67.59,16.53,1.00,100.44,1.00,0.08,0.00,10.00,2550.27,158.65,--,6.66,0.38,65.33,36.70,25.51,222.95,1.00,4.30,12.70,185.54,171.06,--,6.44,1.00,1004.05,145.49,1.00,120.42,-128.47,70080.66,24.13,7.20,1.84,45.05,78.78,0.20,2.91
2025-07-03 21:30:00,49.98,26.28,1.00,--,1051.73,1086.74,-264.44,9.59,64.95,1.00,67.41,16.80,1.00,100.44,1.00,0.07,0.00,10.00,2451.71,158.30,--,6.64,0.37,65.29,37.00,25.68,223.13,1.00,4.38,13.15,185.81,171.03,--,6.91,1.00,995.25,145.85,0.00,120.38,-124.54,69825.33,24.25,7.67,1.94,52.96,79.25,0.20,3.13
2025-07-03 21:32:00,49.99,26.52,1.00,--,1037.90,1074.09,-217.15,9.59,64.08,1.00,67.06,16.12,1.00,100.44,1.00,0.07,0.00,10.00,2449.51,157.26,--,6.61,0.37,65.00,37.10,25.68,223.23,1.00,4.36,12.87,186.25,170.99,--,6.78,1.00,960.42,145.52,1.00,120.21,-124.54,71957.79,23.77,8.20,1.94,47.84,78.40,0.20,2.90
2025-07-03 21:34:00,49.99,27.58,1.00,--,1027.30,1064.70,-258.40,9.59,64.30,1.00,66.38,15.55,1.00,100.44,1.00,0.09,0.00,10.00,2402.83,157.42,--,6.64,0.36,64.84,36.80,25.71,223.26,1.00,4.14,13.17,186.33,171.01,--,6.56,1.00,990.51,145.49,1.00,120.09,-123.84,70506.59,23.39,7.84,1.97,36.81,76.57,0.20,3.01
2025-07-03 21:36:00,49.99,26.12,1.00,--,1016.31,1054.95,-200.35,9.59,65.21,1.00,67.55,16.33,1.00,100.44,1.00,0.08,0.00,10.00,2548.46,157.19,--,6.67,0.34,64.96,37.10,25.73,223.26,1.00,4.29,13.01,186.35,171.13,--,6.24,1.00,993.17,145.69,1.00,120.12,-122.92,70787.44,23.86,8.38,1.97,30.23,79.62,0.20,3.13
2025-07-03 21:38:00,49.97,26.28,1.00,--,1013.57,1052.09,-194.79,9.58,65.67,1.00,68.49,17.56,1.00,100.44,1.00,0.07,0.00,10.00,2399.39,157.92,--,6.78,0.32,65.07,36.80,25.59,223.38,1.00,4.15,13.08,186.23,171.29,--,7.41,1.00,1022.57,145.74,1.00,120.28,-126.85,71414.98,23.74,8.04,1.85,16.98,75.71,0.20,3.01
2025-07-03 21:40:00,49.98,26.29,1.00,--,1015.60,1053.29,-272.50,9.59,65.69,1.00,67.74,16.13,1.00,100.44,1.00,0.08,0.00,10.00,2364.18,159.19,--,6.85,0.31,65.50,37.00,25.68,223.41,1.00,4.19,13.17,186.00,171.50,--,7.31,1.00,1019.68,145.97,1.00,120.40,-128.47,70834.06,24.39,7.48,1.87,16.26,78.40,0.20,3.13
2025-07-03 21:42:00,49.98,26.52,1.00,--,1014.70,1052.35,-189.31,9.59,64.74,1.00,67.45,16.75,1.00,100.44,1.00,0.09,0.00,10.00,2422.07,159.19,--,6.85,0.28,65.86,36.90,25.71,223.53,1.00,4.29,13.03,186.02,171.60,--,6.56,1.00,976.39,146.42,1.00,120.58,-129.17,69370.75,24.83,7.47,1.90,19.00,80.08,0.22,2.91
2025-07-03 21:44:00,49.99,26.85,1.00,--,1013.41,1050.88,-191.74,9.59,64.27,1.00,69.55,18.11,1.00,100.44,1.00,0.07,0.00,10.00,2453.50,159.47,--,6.84,0.26,65.86,37.10,25.56,223.87,1.00,4.36,12.99,186.00,171.60,--,6.97,1.00,1027.78,146.51,1.00,120.66,-126.85,71719.39,24.75,7.82,1.73,12.97,76.61,0.20,3.01
2025-07-03 21:46:00,49.98,26.52,1.00,--,1020.46,1056.48,-200.83,9.59,64.21,1.00,69.62,17.75,1.00,100.45,1.00,0.08,0.00,10.00,2486.61,161.42,--,6.84,0.24,65.95,36.90,25.78,224.15,1.00,4.16,13.08,185.87,171.58,--,6.32,1.00,996.30,146.93,1.00,120.85,-125.23,72071.12,24.72,6.89,1.94,17.18,76.61,0.20,3.00
2025-07-03 21:48:00,49.99,25.96,1.00,--,1024.04,1059.97,-172.01,9.58,65.14,1.00,70.24,17.17,1.00,100.44,1.00,0.07,0.00,10.00,2491.24,162.03,--,6.77,0.21,66.03,37.10,25.63,224.65,1.00,4.35,12.92,185.97,171.54,--,6.65,1.00,1038.66,146.87,1.00,120.92,-122.22,71068.48,25.12,7.34,1.94,19.20,86.67,0.20,3.01
2025-07-03 21:50:00,49.99,26.69,1.00,--,1024.62,1059.68,-209.31,9.59,66.34,1.00,70.80,19.26,1.00,100.44,1.00,0.08,0.00,10.00,2550.58,163.21,--,6.69,0.19,65.83,36.60,25.49,225.02,1.00,4.08,13.06,186.09,171.46,--,7.05,1.00,1052.20,147.60,1.00,120.94,-126.85,73217.23,24.69,7.31,1.90,20.12,88.04,0.22,3.13
2025-07-03 21:52:00,49.97,25.95,1.00,--,1028.23,1062.19,-230.62,9.59,64.86,1.00,71.00,19.05,1.00,100.44,1.00,0.09,0.00,10.00,2408.14,164.99,--,6.59,0.18,66.34,37.20,25.58,225.64,1.00,4.04,13.01,186.20,171.54,--,6.56,1.00,1090.97,148.75,1.00,121.17,-126.16,72308.43,25.51,6.32,2.01,39.20,88.42,0.20,3.13
2025-07-03 21:54:00,49.98,26.53,1.00,--,1030.82,1064.25,-240.28,9.58,65.24,1.00,71.07,18.90,1.00,100.44,1.00,0.08,0.00,10.00,2378.89,165.56,--,6.41,0.17,66.65,37.00,25.63,226.29,1.00,4.22,12.92,186.59,171.60,--,6.88,1.00,1104.05,149.42,1.00,121.32,-125.23,71897.17,25.80,6.57,1.92,50.03,84.99,0.22,3.25
2025-07-03 21:56:00,49.99,26.68,1.00,--,1033.63,1066.40,-199.10,9.59,65.18,1.00,71.42,19.61,1.00,100.44,1.00,0.08,0.00,10.00,2293.11,165.99,--,6.28,0.17,66.70,36.70,25.80,226.87,1.00,4.05,12.92,186.98,171.64,--,7.41,1.00,1045.25,150.13,1.00,121.41,-122.92,71642.86,25.66,6.74,1.91,53.16,84.99,0.20,3.34
2025-07-03 21:58:00,49.99,27.18,1.00,--,1035.31,1067.97,-279.72,9.59,64.20,1.00,67.67,16.32,1.00,100.45,1.00,0.07,0.00,10.00,2410.94,164.62,--,6.17,0.19,66.76,36.60,25.51,227.37,1.00,4.10,13.01,187.78,171.68,--,7.33,1.00,989.93,150.42,1.00,121.31,-130.79,68580.48,25.83,6.69,1.96,69.48,83.19,0.20,3.34
2025-07-03 22:00:00,49.98,27.01,1.00,--,1027.49,1061.99,-269.86,9.59,65.06,1.00,66.45,15.68,1.00,100.44,1.00,0.06,0.00,10.00,2509.07,161.33,--,6.04,0.21,66.34,36.70,25.68,227.49,1.00,4.34,13.01,188.73,171.71,--,6.48,1.00,948.15,150.24,1.00,121.06,-125.23,68401.81,25.42,7.65,1.96,64.68,77.08,0.20,3.45
2025-07-03 22:02:00,49.98,27.27,1.00,--,1020.52,1056.55,-150.00,9.58,65.55,1.00,65.52,15.43,1.00,100.44,1.00,0.09,0.00,10.00,2547.87,158.81,--,6.05,0.23,65.91,36.80,25.56,227.43,1.00,4.12,13.20,189.41,171.80,--,7.44,1.00,926.50,149.49,0.00,120.73,-125.23,67141.09,24.66,8.09,1.94,31.28,75.76,0.20,3.01
2025-07-03 22:04:00,49.98,27.31,1.00,--,1015.95,1053.16,-249.31,9.58,65.24,1.00,66.10,15.31,1.00,100.45,1.00,0.07,0.00,10.00,2509.04,157.05,--,6.11,0.25,65.53,36.80,25.64,227.34,1.00,4.04,12.99,189.59,172.03,--,6.57,1.00,1000.93,148.74,0.00,120.61,-126.85,69058.84,24.25,8.31,2.04,29.86,66.88,0.20,3.35
2025-07-03 22:06:00,49.99,26.45,1.00,--,1016.56,1052.90,-209.65,9.59,65.97,1.00,66.67,16.11,1.00,100.44,1.00,0.07,0.00,10.00,2540.17,155.99,--,6.21,0.26,65.51,36.80,25.75,227.00,1.00,4.09,12.94,189.45,172.42,--,7.44,1.00,1008.56,147.99,1.00,120.61,-127.78,68999.62,24.09,7.74,1.88,24.54,64.29,0.20,3.23
2025-07-03 22:08:00,49.99,26.53,1.00,--,1016.95,1053.29,-192.57,9.59,64.49,1.00,67.54,17.02,1.00,100.44,1.00,0.08,0.00,10.00,2400.06,155.59,--,6.28,0.26,65.51,37.00,25.66,226.72,1.00,4.16,13.01,188.99,172.82,--,6.32,1.00,1003.36,146.93,1.00,120.75,-130.79,71056.25,24.30,7.64,1.91,20.86,65.18,0.20,3.34
2025-07-03 22:10:00,49.99,26.62,1.00,--,1025.55,1059.45,-233.68,9.59,65.53,1.00,67.72,16.59,1.00,100.44,1.00,0.08,0.00,10.00,2492.70,156.60,--,6.40,0.26,65.44,36.70,25.73,226.44,1.00,4.01,13.03,188.31,173.19,--,6.63,1.00,1000.23,146.55,1.00,120.97,-128.47,70396.13,24.15,7.24,2.05,21.20,68.29,0.20,3.35
2025-07-03 22:12:00,49.99,26.21,1.00,--,1031.92,1065.23,-207.08,9.59,65.70,1.00,68.18,16.90,1.00,100.44,1.00,0.07,0.00,10.00,2417.64,157.10,--,6.42,0.26,65.61,36.80,25.66,226.32,1.00,4.23,13.01,187.82,173.45,--,6.44,1.00,1011.92,146.61,1.00,121.19,-126.16,71167.09,24.54,7.37,2.03,29.27,69.93,0.20,3.46
2025-07-03 22:14:00,49.98,26.52,1.00,--,1039.20,1070.75,-203.61,9.59,65.02,1.00,69.09,17.50,1.00,100.44,1.00,0.09,0.00,10.00,2463.03,157.73,--,6.42,0.26,65.63,36.80,25.85,226.22,1.00,4.19,13.03,187.54,173.53,--,7.29,1.00,1003.59,146.59,1.00,121.32,-126.16,72677.02,24.42,7.09,1.83,25.05,76.65,0.20,3.35
2025-07-03 22:16:00,49.97,26.94,1.00,--,1048.58,1077.41,-267.85,9.59,64.73,1.00,67.37,16.25,1.00,100.44,1.00,0.09,0.00,10.00,2508.56,158.57,--,6.40,0.25,65.74,36.90,25.68,226.07,1.00,4.07,13.12,187.38,173.46,--,6.19,1.00,981.60,146.65,1.00,121.39,-127.78,69240.12,24.60,6.80,1.93,29.86,80.08,0.20,3.33
2025-07-03 22:18:00,49.97,26.22,1.00,--,1054.17,1082.56,-248.68,9.59,64.85,1.00,66.96,16.00,1.00,100.44,1.00,0.09,0.00,10.00,2426.87,157.61,--,6.34,0.25,65.83,36.90,25.61,225.88,1.00,4.37,13.08,187.57,173.32,--,6.33,1.00,980.21,146.65,1.00,121.34,-129.17,68679.09,24.86,7.17,2.05,56.81,68.29,4.76,3.68
2025-07-03 22:20:00,49.99,26.38,1.00,--,1058.34,1085.12,-199.58,9.59,65.96,1.00,66.91,14.29,1.00,100.44,1.00,0.08,0.00,10.00,2500.81,156.62,--,6.31,0.25,65.57,37.20,25.52,225.82,1.00,4.27,12.97,187.82,173.08,--,6.90,1.00,956.25,146.54,1.00,121.19,-123.84,69562.42,24.24,7.47,1.95,35.34,72.61,0.20,3.34
2025-07-03 22:22:00,49.97,26.95,1.00,--,1063.33,1088.02,-246.87,9.59,64.10,1.00,66.25,15.50,1.00,100.44,1.00,0.08,0.00,10.00,2513.88,156.82,--,6.32,0.26,65.46,37.00,25.64,225.54,1.00,3.97,13.17,187.93,172.96,--,7.43,1.00,940.86,146.35,1.00,121.06,-129.17,69366.63,24.13,7.02,1.87,41.97,75.72,0.22,3.47
2025-07-03 22:24:00,49.99,27.18,1.00,--,1070.13,1094.68,-250.69,9.59,64.65,1.00,65.99,15.30,1.00,100.45,1.00,20.37,1.00,10.00,2430.66,156.60,--,6.23,0.27,65.69,37.30,25.63,225.48,1.00,4.16,12.94,187.97,172.91,--,6.30,1.00,959.61,145.90,1.00,121.03,-130.79,68824.91,24.59,6.90,1.91,62.84,62.08,3.88,3.35
2025-07-03 22:26:00,49.98,27.76,1.00,--,1074.32,1099.17,-215.00,9.59,65.31,1.00,66.07,15.30,1.00,100.45,1.00,20.40,1.00,10.00,2507.76,155.71,--,6.20,0.28,65.59,36.90,25.66,225.20,1.00,4.12,13.15,188.08,172.88,--,6.25,1.00,936.92,145.92,1.00,120.99,-129.17,69136.16,24.30,7.06,2.05,35.75,66.50,0.22,3.68
2025-07-03 22:28:00,49.97,28.00,1.00,--,1079.18,1103.40,-227.78,19.66,64.58,1.00,65.63,15.07,1.00,100.45,1.00,20.37,1.00,10.00,2505.31,155.83,--,6.27,0.29,65.74,37.10,25.45,225.02,1.00,4.04,13.01,187.93,172.93,--,7.10,1.00,945.60,145.59,1.00,120.97,-127.78,67687.32,24.48,6.60,1.95,27.27,70.88,0.20,3.55
2025-07-03 22:30:00,49.99,27.59,1.00,--,1080.36,1106.75,-239.86,19.66,65.37,1.00,65.38,14.95,1.00,100.44,1.00,0.08,0.00,10.00,2446.70,155.12,--,6.32,0.29,65.99,37.00,25.54,224.74,1.00,4.44,12.99,187.80,172.99,--,6.36,1.00,948.26,145.24,1.00,121.08,-130.09,68117.73,24.98,6.69,2.04,39.94,62.97,2.57,3.34
2025-07-03 22:32:00,49.99,27.75,1.00,--,1078.78,1107.31,-214.79,19.66,65.88,1.00,65.84,15.29,1.00,100.44,1.00,0.07,0.00,10.00,2491.99,154.60,--,6.37,0.29,65.82,36.90,25.70,224.46,1.00,4.28,13.08,187.78,172.99,--,6.40,1.00,947.11,145.10,1.00,121.03,-130.09,68693.64,24.42,6.91,1.93,40.31,74.86,0.22,3.46
2025-07-03 22:34:00,49.98,27.81,1.00,--,1083.12,1111.49,-255.49,19.66,66.11,1.00,65.10,15.28,1.00,100.44,1.00,0.06,0.00,10.00,2474.87,155.50,--,6.41,0.29,65.90,37.00,25.47,224.31,1.00,4.15,12.64,187.50,173.00,--,6.23,1.00,933.56,144.76,1.00,121.06,-127.78,67685.05,24.69,6.53,1.86,31.70,78.40,0.20,3.55
2025-07-03 22:36:00,49.99,27.57,1.00,--,1083.15,1112.52,-257.43,19.66,64.56,1.00,64.25,14.51,1.00,100.44,1.00,0.08,0.00,10.00,2499.50,155.26,--,6.40,0.28,66.08,37.00,25.73,223.91,1.00,4.32,13.29,187.38,172.99,--,6.19,1.00,927.66,144.92,0.00,121.06,-137.04,66221.84,24.95,6.53,2.00,55.34,66.93,0.20,3.56
2025-07-03 22:38:00,49.99,26.84,1.00,--,1081.67,1112.48,-206.04,19.64,64.71,1.00,64.78,14.58,1.00,100.44,1.00,0.08,0.00,10.00,2442.71,154.20,--,6.37,0.28,66.02,36.80,25.73,223.78,1.00,4.53,12.94,187.54,172.91,--,7.41,1.00,913.77,144.74,0.00,121.01,-135.42,67239.27,24.66,7.24,2.02,32.62,80.51,0.22,3.35
2025-07-03 22:40:00,49.97,28.41,1.00,--,1084.57,1115.61,-246.18,19.66,65.99,1.00,64.44,14.41,1.00,100.45,1.00,0.09,0.00,10.00,2493.42,153.88,--,6.41,0.28,65.86,37.00,25.63,223.66,1.00,4.33,12.94,187.59,172.82,--,7.42,1.00,954.51,144.44,0.00,120.92,-127.78,67000.48,24.42,6.78,1.83,31.32,78.72,0.20,3.22
2025-07-03 22:42:00,49.98,27.51,1.00,--,1082.56,1115.14,-245.35,19.66,66.38,1.00,64.27,14.74,1.00,100.44,1.00,0.08,0.00,10.00,2421.67,153.34,--,6.38,0.27,65.86,36.90,25.49,223.35,1.00,4.44,13.15,187.57,172.74,--,6.91,1.00,904.75,144.25,1.00,120.87,-133.10,66542.60,24.57,6.93,1.99,45.97,70.40,0.20,3.34
2025-07-03 22:44:00,49.98,27.35,1.00,--,1081.71,1115.57,-247.57,9.59,64.72,1.00,63.90,14.02,1.00,100.44,1.00,0.09,0.00,10.00,2352.41,152.99,--,6.38,0.27,65.76,36.80,25.80,223.23,1.00,4.40,12.94,187.51,172.70,--,6.71,1.00,916.44,143.86,1.00,120.75,-128.47,66171.62,24.42,7.25,1.96,38.65,71.76,0.20,3.47
2025-07-03 22:46:00,49.99,27.58,1.00,--,1084.53,1118.33,-246.60,9.59,65.97,1.00,63.17,13.49,1.00,100.44,1.00,0.08,0.00,10.00,2481.75,152.72,--,6.40,0.28,65.82,37.00,25.59,223.10,1.00,4.29,13.08,187.44,172.70,--,7.33,1.00,884.49,143.83,1.00,120.73,-131.48,66247.52,24.39,6.58,1.93,39.00,79.67,0.20,3.34
2025-07-03 22:48:00,49.98,27.10,1.00,--,1087.07,1121.30,-264.31,9.59,63.80,1.00,61.93,12.77,1.00,100.44,1.00,0.08,0.00,10.00,2459.16,152.12,--,6.35,0.27,65.90,37.10,25.75,222.92,1.00,4.44,12.97,187.51,172.68,--,6.66,1.00,892.59,143.60,1.00,120.68,-131.71,63531.50,24.66,6.84,2.00,51.30,74.82,0.20,3.56
2025-07-03 22:50:00,49.98,27.51,1.00,--,1083.88,1120.53,-238.47,9.58,64.58,1.00,61.49,12.45,1.00,100.44,1.00,0.07,0.00,10.00,2488.07,150.47,--,6.33,0.27,65.70,37.10,25.66,222.76,1.00,4.44,13.06,187.78,172.62,--,6.75,1.00,836.57,143.12,1.00,120.54,-130.79,65013.64,23.30,7.31,1.91,15.87,67.31,0.20,3.22
2025-07-03 22:52:00,49.99,26.61,1.00,--,1083.78,1121.53,-256.81,9.59,65.33,1.00,60.59,11.97,1.00,100.45,1.00,0.08,0.00,10.00,2395.98,149.76,--,6.39,0.28,65.53,36.60,25.66,222.58,1.00,4.34,13.06,187.85,172.56,--,7.48,1.00,829.63,142.75,1.00,120.40,-133.10,63351.24,23.51,7.21,1.83,10.21,64.29,0.20,3.13
2025-07-03 22:54:00,49.97,26.85,1.00,--,1083.71,1122.56,-200.42,9.59,66.61,1.00,62.37,12.99,1.00,100.45,1.00,0.08,0.00,10.00,2481.82,149.12,--,6.39,0.28,65.59,36.70,25.73,222.42,1.00,4.44,12.87,187.72,172.56,--,6.82,1.00,879.40,142.19,1.00,120.31,-130.09,65539.22,23.66,7.04,1.99,10.58,64.29,0.20,2.91
2025-07-03 22:56:00,49.98,27.67,1.00,--,1078.75,1119.10,-195.90,9.58,65.71,1.00,61.53,12.41,1.00,100.45,1.00,0.08,0.00,10.00,2505.27,150.07,--,6.41,0.27,65.99,36.90,25.75,222.24,1.00,3.89,12.83,187.20,172.62,--,7.48,1.00,801.27,141.93,0.00,120.44,-133.10,63333.09,23.90,7.50,1.89,9.66,64.72,0.22,3.22
2025-07-03 22:58:00,49.99,25.54,1.00,--,1079.93,1120.26,-174.31,9.59,64.97,1.00,62.82,13.29,1.00,100.44,1.00,0.08,0.00,10.00,2461.88,150.14,--,6.46,0.27,66.38,36.70,25.61,222.24,1.00,3.89,12.92,186.82,172.70,--,6.66,1.00,871.18,141.58,0.00,120.66,-140.28,64647.59,24.54,7.06,1.99,8.56,69.14,0.20,2.92
2025-07-03 23:00:00,49.98,26.43,1.00,--,1080.95,1120.83,-186.25,9.58,64.54,1.00,64.71,14.38,1.00,100.44,1.00,0.08,0.00,10.00,2415.90,151.19,--,6.52,0.26,66.34,37.00,25.63,222.11,1.00,4.37,13.12,186.25,172.68,--,7.09,1.00,940.86,141.49,0.00,120.80,-131.48,67590.69,24.48,6.72,1.83,9.11,74.40,0.22,3.01
2025-07-03 23:02:00,49.98,25.29,1.00,--,1084.27,1123.60,-155.69,9.59,64.13,1.00,66.32,15.52,1.00,100.44,1.00,0.07,0.00,10.00,2527.18,153.22,--,6.53,0.25,66.41,36.80,25.49,222.11,1.00,4.31,13.27,185.55,172.61,--,6.91,1.00,940.74,141.60,1.00,120.94,-131.48,68638.87,24.69,6.38,1.87,8.76,79.67,0.20,3.00
2025-07-03 23:04:00,49.98,26.05,1.00,--,1091.87,1129.23,-138.33,19.66,65.80,1.00,69.33,17.66,1.00,100.44,1.00,0.07,0.00,10.00,2480.66,156.27,--,6.47,0.25,66.70,37.00,25.61,222.20,1.00,3.63,12.99,184.75,172.47,--,7.56,1.00,1054.40,142.00,1.00,121.15,-139.35,69869.73,24.92,5.99,1.97,12.58,84.51,0.20,2.80
2025-07-03 23:06:00,49.97,27.17,1.00,--,1090.16,1128.07,-248.82,9.59,64.65,1.00,68.85,17.25,1.00,100.45,1.00,0.09,0.00,10.00,2371.58,159.88,--,6.31,0.25,68.05,36.90,25.71,222.89,1.00,3.44,13.10,184.01,172.39,--,6.74,1.00,1050.23,143.76,1.00,121.74,-147.22,69391.63,26.42,6.51,1.87,14.98,59.92,63.09,3.01
2025-07-03 23:08:00,49.99,26.34,1.00,--,1093.36,1132.21,-263.19,9.59,65.12,1.00,68.38,17.14,1.00,100.45,1.00,0.07,0.00,10.00,2449.50,159.56,--,6.31,0.26,68.66,36.90,25.64,223.23,1.00,4.41,12.97,184.09,172.11,--,7.35,1.00,994.44,144.85,1.00,122.07,-143.29,67693.61,26.89,6.98,1.94,8.39,89.72,0.67,2.81
2025-07-03 23:10:00,49.99,26.78,1.00,--,1094.02,1133.88,-269.79,9.59,64.94,1.00,67.25,14.27,1.00,100.44,1.00,0.09,0.00,10.00,2624.92,157.52,--,6.38,0.26,68.13,37.20,25.73,223.38,1.00,4.74,13.06,184.78,171.58,--,6.63,1.00,996.06,145.49,1.00,121.85,-137.04,67523.35,26.24,7.03,1.76,8.91,86.25,0.20,2.91
2025-07-03 23:12:00,49.99,26.62,1.00,--,1088.81,1128.40,-246.74,9.59,65.62,1.00,67.47,16.30,1.00,100.44,1.00,0.08,0.00,10.00,2518.70,155.90,--,6.43,0.26,67.19,37.00,25.59,223.29,1.00,4.62,13.22,185.54,170.99,--,6.93,1.00,1023.38,145.44,1.00,121.29,-148.15,69408.32,25.51,7.56,1.86,7.84,87.19,0.20,2.80
2025-07-03 23:14:00,49.99,25.72,1.00,--,1080.46,1120.23,-141.04,9.59,64.84,1.00,67.81,14.31,1.00,100.45,1.00,0.07,0.00,10.00,2428.26,155.83,--,6.46,0.24,66.61,36.90,25.94,223.23,1.00,4.52,12.90,185.77,170.66,--,6.90,1.00,967.82,145.20,1.00,120.92,-137.96,69836.64,25.33,7.84,1.89,7.27,84.51,0.20,2.92
2025-07-03 23:16:00,49.98,26.04,1.00,--,1068.43,1108.93,-206.94,9.59,64.84,1.00,68.67,17.72,1.00,100.45,1.00,0.08,0.00,10.00,2451.98,156.56,--,6.53,0.24,66.20,37.00,25.49,223.13,1.00,4.16,12.82,185.71,170.52,--,6.87,1.00,953.01,144.82,1.00,120.70,-134.72,70575.59,25.07,7.87,2.01,6.55,87.10,0.20,2.69
2025-07-03 23:18:00,54.79,29.65,1.00,--,1061.11,1103.87,-207.64,9.59,64.24,1.00,69.55,17.88,1.00,100.44,1.00,0.08,0.00,10.00,2335.11,157.33,--,6.61,0.23,65.95,37.00,25.85,223.16,1.00,4.41,12.97,185.59,170.63,--,7.03,1.00,1015.05,144.79,1.00,120.68,-128.47,71170.47,25.15,8.03,1.87,6.15,83.15,0.22,2.92
2025-07-03 23:20:00,55.02,30.21,1.00,--,1058.05,1101.52,-185.49,9.59,66.38,1.00,70.48,18.51,1.00,100.44,1.00,0.08,0.00,10.00,2404.42,158.62,--,6.66,0.21,65.51,36.90,25.77,223.19,1.00,4.39,12.94,185.37,170.78,--,6.98,1.00,1033.56,144.96,1.00,120.70,-131.48,73941.96,24.69,7.88,2.05,5.98,77.93,0.20,2.91
2025-07-03 23:22:00,54.78,30.21,1.00,--,1053.72,1097.02,-250.83,9.59,64.90,1.00,70.43,18.32,1.00,100.44,1.00,0.07,0.00,10.00,2471.05,160.83,--,6.66,0.20,65.51,37.10,25.68,223.44,1.00,4.05,13.17,185.17,170.95,--,7.33,1.00,1060.65,145.55,1.00,120.75,-126.85,72515.22,24.51,7.27,1.95,7.84,79.67,0.20,2.79
2025-07-03 23:24:00,54.78,30.70,1.00,--,1044.32,1087.03,-217.57,9.59,64.68,1.00,70.84,18.66,1.00,100.44,1.00,0.07,0.00,10.00,2453.78,161.45,--,6.64,0.18,65.74,37.00,39.10,223.60,1.00,4.28,12.99,185.21,171.06,--,6.64,1.00,1026.62,146.29,1.00,120.96,-129.17,73421.45,24.92,7.61,1.89,6.74,90.62,0.20,2.92
2025-07-03 23:26:00,55.03,30.87,1.00,--,1035.12,1077.11,-186.94,9.59,64.35,1.00,71.26,19.02,1.00,100.44,1.00,0.08,0.00,10.00,2427.04,161.96,--,6.61,0.17,65.57,37.10,39.15,224.06,1.00,4.44,12.97,185.43,171.03,--,7.47,1.00,1061.00,147.14,1.00,120.97,-134.03,72743.33,24.75,7.88,1.83,6.35,87.10,0.20,2.91
2025-07-03 23:28:00,54.78,29.80,1.00,--,1030.69,1072.78,-225.63,9.59,64.68,1.00,71.31,19.01,1.00,100.44,1.00,0.07,0.00,10.00,2498.29,163.24,--,6.58,0.16,65.51,37.00,55.07,224.21,1.00,4.18,12.87,185.59,170.99,--,6.72,1.00,1076.85,147.59,1.00,120.97,-133.10,73284.32,24.54,7.80,1.90,7.99,80.99,0.20,2.81
2025-07-03 23:30:00,54.78,30.29,1.00,--,1033.47,1076.19,-204.93,9.59,66.30,1.00,70.94,18.80,1.00,100.45,1.00,0.08,0.00,10.00,2557.89,163.96,--,6.57,0.15,65.74,37.10,55.14,224.59,1.00,4.32,12.99,185.77,171.01,--,7.31,1.00,1025.46,148.21,1.00,121.06,-123.84,72933.68,24.72,7.46,1.99,8.74,78.31,0.22,2.58
2025-07-03 23:32:00,55.03,30.20,1.00,--,1033.47,1076.49,-235.83,9.59,64.62,1.00,70.50,18.46,1.00,100.45,1.00,0.08,0.00,10.00,2367.73,163.91,--,6.52,0.14,65.66,36.90,55.26,224.86,1.00,4.40,12.99,186.14,171.01,--,6.67,1.00,1052.43,148.67,1.00,121.06,-138.66,72525.45,24.48,7.73,1.94,7.84,74.35,0.20,2.47
2025-07-03 23:34:00,49.99,26.36,1.00,--,1031.82,1074.95,-230.21,9.59,66.11,1.00,71.36,19.11,1.00,100.44,1.00,0.09,0.00,10.00,2511.37,164.17,--,6.47,0.14,65.42,36.90,55.21,225.14,1.00,4.41,13.01,186.47,171.01,--,6.99,1.00,1063.43,148.56,1.00,121.03,-141.67,73438.67,24.10,8.06,1.97,7.47,61.19,0.20,2.58
2025-07-03 23:36:00,49.99,26.21,1.00,--,1039.65,1080.82,-265.49,9.59,66.26,1.00,70.51,18.29,1.00,100.45,1.00,0.09,0.00,10.00,2579.91,165.19,--,6.43,0.13,65.61,36.80,55.30,225.48,1.00,4.16,12.99,186.61,171.13,--,6.79,1.00,1048.96,149.33,1.00,121.08,-122.92,72698.95,24.09,7.15,1.90,7.99,51.60,0.20,2.69
2025-07-03 23:38:00,49.98,26.44,1.00,--,1045.62,1084.24,-261.74,9.59,65.72,1.00,69.69,18.08,1.00,100.44,1.00,0.08,0.00,10.00,2536.47,165.04,--,6.34,0.13,65.91,37.10,55.21,225.91,1.00,4.24,12.92,187.03,171.29,--,6.56,1.00,1013.19,149.83,1.00,121.15,-135.42,71456.69,24.27,7.06,1.89,9.29,51.12,0.20,2.57
2025-07-03 23:40:00,49.97,28.92,1.00,--,1049.06,1085.52,-283.33,14.59,65.55,1.00,67.08,15.97,1.00,100.44,1.00,0.06,0.00,10.00,2483.94,163.90,--,6.26,0.15,65.95,37.00,55.28,226.01,1.00,4.22,12.82,187.59,171.42,--,7.91,1.00,990.05,150.25,1.00,121.12,-130.79,68881.98,24.21,7.24,1.99,9.81,53.29,0.20,2.58
2025-07-03 23:42:00,49.97,28.50,1.00,--,1053.49,1086.64,-305.49,19.66,64.82,1.00,64.10,12.16,1.00,100.45,1.00,0.07,0.00,10.00,2507.44,161.80,--,6.21,0.18,66.19,37.10,55.23,226.25,1.00,4.17,13.08,188.47,171.60,--,7.65,1.00,933.56,150.06,1.00,120.92,-135.42,66695.57,24.13,7.02,1.89,9.64,48.07,0.20,2.47
2025-07-03 23:44:00,49.98,27.83,1.00,--,1049.23,1082.76,-205.83,19.66,66.02,1.00,63.87,13.95,1.00,100.45,1.00,0.08,0.00,10.00,2543.96,158.39,--,6.17,0.19,66.24,36.80,55.14,225.98,1.00,4.56,12.97,189.35,171.76,--,7.30,1.00,894.21,149.28,1.00,120.71,-132.41,65736.72,24.07,7.52,1.74,8.91,46.29,0.22,2.69
2025-07-03 23:46:00,49.98,27.50,1.00,--,1047.80,1081.38,-266.32,19.66,66.35,1.00,62.14,13.22,1.00,100.44,1.00,0.07,0.00,10.00,2441.04,155.85,--,6.19,0.20,66.02,36.80,55.16,225.79,1.00,4.66,13.06,189.88,171.94,--,7.10,1.00,847.80,148.58,0.00,120.51,-134.72,65260.91,23.84,7.81,1.89,7.84,39.28,0.22,2.57
2025-07-03 23:48:00,49.96,28.66,1.00,--,1049.13,1083.02,-248.89,19.66,65.94,1.00,61.68,12.59,1.00,100.44,1.00,0.06,0.00,10.00,2479.57,154.21,--,6.22,0.22,65.99,37.20,55.23,225.45,1.00,4.59,12.97,190.21,172.19,--,7.27,1.00,860.42,147.53,0.00,120.35,-141.90,63783.46,23.98,7.38,1.88,7.99,36.64,0.19,2.57
2025-07-03 23:50:00,49.99,28.16,1.00,--,1046.89,1081.25,-201.11,19.66,66.08,1.00,60.84,12.22,1.00,100.45,1.00,0.07,0.00,10.00,2406.55,152.47,--,6.25,0.23,65.90,37.00,55.14,225.23,1.00,4.77,13.10,190.28,172.53,--,7.15,1.00,855.90,146.35,0.00,120.28,-137.73,63633.55,23.95,7.57,1.93,7.99,37.50,0.22,2.69
2025-07-03 23:52:00,49.99,28.49,1.00,--,1044.10,1079.01,-207.08,19.66,65.93,1.00,60.90,12.23,1.00,100.45,1.00,0.07,0.00,10.00,2449.65,151.15,--,6.28,0.23,65.74,37.10,55.07,225.05,1.00,4.74,12.97,190.21,172.82,--,6.76,1.00,834.95,145.44,1.00,120.23,-134.03,63095.93,23.90,7.62,1.85,7.82,33.12,0.20,2.58
2025-07-03 23:54:00,49.97,28.01,1.00,--,1040.69,1075.04,-220.28,19.66,66.08,1.00,61.79,12.69,1.00,100.45,1.00,0.07,0.00,10.00,2517.94,150.47,--,6.30,0.23,65.76,36.70,55.25,224.71,1.00,4.84,12.90,189.87,173.15,--,6.80,1.00,875.12,144.62,1.00,120.28,-146.53,64580.19,23.95,7.62,1.90,7.99,34.01,0.20,2.46
2025-07-03 23:56:00,49.97,27.85,1.00,--,1044.78,1077.18,-226.94,19.66,65.16,1.00,61.85,12.71,1.00,100.45,1.00,0.07,0.00,10.00,2396.19,151.64,--,6.36,0.24,66.08,37.00,55.12,224.49,1.00,4.59,12.94,189.19,173.50,--,7.64,1.00,864.35,144.18,1.00,120.42,-144.21,63970.91,24.10,6.92,1.74,7.99,35.75,0.20,2.58
2025-07-03 23:58:00,49.97,27.53,1.00,--,1049.49,1080.85,-228.89,19.66,66.94,1.00,62.73,13.30,1.00,100.44,1.00,0.07,0.00,10.00,2461.79,151.81,--,6.37,0.25,66.34,37.00,25.66,224.21,1.00,4.58,12.64,188.57,173.70,--,6.81,1.00,885.30,143.86,1.00,120.70,-138.66,64114.97,24.60,6.96,1.88,10.95,33.12,16.60,2.46
